1910	2080	2469
1908	2120	2467
1928	2100	2459
1951	2067	2471
1974	2043	2485
1987	2037	2479
1990	2044	2471
1993	2030	2465
2007	2025	2473
2039	2031	2474
2066	2008	2479
2089	2006	2478
2101	1979	2471
2104	1922	2464
2098	1882	2457
2083	1820	2471
2078	1816	2481
2095	1840	2475
2127	1851	2467
2148	1871	2474
2133	1840	2465
2106	1824	2471
2091	1816	2486
2084	1835	2481
2083	1874	2476
2078	1874	2460
2093	1834	2469
2115	1810	2473
2124	1772	2478
2103	1819	2490
2073	1877	2485
2059	1916	2471
2075	1916	2472
2099	1813	2469
2089	1742	2488
2053	1735	2499
2019	1791	2477
2004	1853	2474
1988	1850	2465
1981	1872	2489
1985	1937	2486
1998	1979	2478
2007	2006	2468
2003	1971	2468
1999	1957	2472
1991	1973	2483
2000	1979	2468
2003	2006	2476
1992	2002	2463
1953	2004	2458
1926	2031	2463
1909	2038	2454
1920	2084	2473
1913	2113	2468
1925	2094	2455
1952	2077	2462
1975	2036	2465
1987	2033	2467
1993	2037	2476
1993	2024	2462
2010	2041	2467
2043	2034	2465
2071	2018	2458
2096	2009	2479
2105	1962	2469
2107	1933	2464
2095	1879	2458
2083	1831	2452
2082	1834	2471
2101	1827	2464
2138	1861	2462
2149	1869	2478
2133	1843	2458
2105	1843	2465
2089	1807	2477
2089	1836	2470
2084	1865	2480
2081	1866	2459
2097	1844	2466
2119	1804	2469
2123	1780	2469
2105	1815	2497
2072	1871	2485
2067	1925	2472
2080	1898	2476
2103	1807	2467
2087	1740	2499
2052	1735	2503
2022	1813	2481
2005	1855	2486
1991	1857	2469
1989	1884	2488
1988	1927	2495
1999	1988	2480
2004	2006	2476
2004	1971	2468
2002	1974	2474
1994	1969	2488
2006	1992	2467
2011	2014	2488
1992	2006	2472
1960	2018	2460
1930	2020	2468
1910	2038	2464
1918	2083	2490
1915	2113	2476
1935	2099	2460
1959	2067	2474
1982	2032	2474
1993	2044	2475
1998	2034	2479
1999	2038	2475
2014	2045	2482
2048	2029	2472
2078	2032	2471
2099	1990	2481
2110	1963	2471
2109	1920	2465
2097	1855	2459
2083	1837	2466
2077	1819	2474
2103	1839	2467
2141	1867	2471
2148	1852	2471
2134	1852	2469
2104	1831	2471
2090	1809	2480
2090	1854	2476
2082	1856	2471
2078	1875	2461
2096	1845	2474
2119	1814	2469
2124	1811	2478
2104	1825	2487
2074	1888	2480
2069	1924	2478
2081	1895	2476
2105	1824	2471
2082	1739	2489
2048	1757	2492
2024	1825	2478
2010	1855	2476
1993	1880	2471
1983	1892	2486
1985	1945	2479
1999	2004	2474
2008	1994	2463
2008	1978	2465
2000	1953	2480
1987	1966	2477
2005	2008	2465
2008	2006	2467
1992	2002	2458
1957	2011	2463
1925	2016	2460
1912	2060	2457
1913	2090	2472
1914	2101	2458
1938	2089	2460
1961	2046	2471
1981	2047	2474
1993	2048	2472
1995	2026	2459
2001	2025	2470
2019	2015	2478
2049	2031	2468
2079	2025	2471
2100	1997	2465
2108	1967	2463
2107	1895	2460
2100	1857	2454
2079	1836	2473
2077	1818	2470
2107	1855	2457
2141	1846	2464
2151	1845	2471
2131	1836	2475
2098	1813	2470
2091	1829	2473
2088	1836	2465
2083	1849	2467
2082	1860	2463
2098	1823	2474
2119	1805	2463
2121	1794	2473
2098	1822	2483
2067	1888	2474
2065	1900	2478
2083	1889	2470
2103	1802	2468
2079	1729	2485
2045	1758	2483
2018	1800	2475
2004	1848	2475
1990	1867	2473
1980	1891	2481
1988	1954	2476
1996	1981	2466
2008	1987	2464
2008	1978	2464
2000	1947	2476
1994	1974	2472
2001	1996	2463
2003	2006	2465
1986	2013	2455
1947	2008	2458
1920	2025	2456
1920	2060	2449
1915	2077	2465
1921	2114	2462
1939	2083	2452
1964	2055	2466
1987	2048	2465
1994	2035	2465
1999	2038	2459
2005	2022	2463
2022	2025	2470
2055	2043	2466
2086	2022	2453
2103	2006	2461
2113	1952	2460
2109	1890	2456
2097	1861	2454
2081	1821	2458
2086	1833	2463
2113	1841	2453
2148	1831	2461
2156	1862	2474
2125	1833	2465
2100	1832	2462
2095	1829	2477
2091	1835	2461
2083	1871	2473
2084	1861	2459
2102	1846	2466
2123	1816	2468
2122	1796	2470
2100	1838	2488
2066	1887	2477
2068	1906	2468
2089	1889	2472
2102	1784	2468
2078	1734	2486
2043	1757	2487
2018	1813	2465
2005	1871	2478
1989	1863	2470
1982	1902	2478
1991	1952	2482
1999	1978	2467
2014	1998	2467
2008	1970	2472
2000	1953	2475
1992	1978	2471
2000	1982	2470
2006	2015	2466
1990	2005	2464
1948	2013	2454
1927	2027	2456
1918	2043	2463
1915	2089	2468
1924	2111	2465
1939	2088	2461
1968	2066	2462
1987	2040	2469
2000	2046	2464
2002	2039	2470
2009	2018	2479
2028	2036	2470
2058	2032	2472
2087	2022	2461
2109	2006	2470
2114	1947	2473
2109	1912	2460
2095	1856	2459
2078	1826	2466
2087	1834	2474
2112	1839	2467
2150	1863	2471
2149	1863	2479
2122	1838	2467
2098	1844	2465
2092	1821	2484
2089	1855	2470
2082	1874	2476
2083	1854	2465
2104	1848	2463
2123	1798	2467
2121	1805	2474
2098	1838	2489
2067	1878	2482
2073	1924	2478
2091	1881	2467
2100	1784	2470
2079	1737	2492
2042	1754	2490
2018	1832	2476
2001	1865	2478
1986	1869	2475
1981	1918	2481
1988	1947	2478
2001	1993	2469
2011	1996	2477
2006	1966	2473
1998	1972	2475
1989	1977	2468
1998	1993	2461
2008	2009	2469
1982	1993	2468
1947	2027	2463
1923	2033	2454
1914	2054	2454
1918	2096	2475
1923	2102	2467
1945	2092	2464
1970	2068	2472
1987	2046	2468
1999	2050	2467
2002	2018	2465
2012	2017	2475
2030	2033	2485
2058	2032	2471
2087	2040	2463
2105	1992	2467
2114	1944	2462
2109	1896	2465
2092	1835	2464
2079	1844	2473
2081	1830	2471
2115	1844	2452
2151	1859	2468
2145	1829	2477
2121	1832	2474
2093	1831	2475
2088	1831	2475
2087	1859	2469
2076	1855	2473
2085	1849	2468
2106	1824	2477
2123	1793	2464
2116	1814	2477
2093	1830	2489
2065	1880	2475
2076	1902	2480
2091	1856	2472
2102	1793	2471
2073	1731	2490
2043	1769	2479
2017	1818	2474
1999	1837	2480
1987	1875	2480
1981	1919	2488
1989	1959	2472
2007	1998	2467
2009	1970	2474
2008	1962	2466
1998	1966	2481
1991	1985	2464
2000	2007	2464
2002	2002	2462
1979	2003	2458
1946	2022	2461
1916	2019	2452
1914	2067	2464
1911	2090	2471
1922	2102	2452
1945	2090	2457
1970	2043	2465
1988	2045	2470
1997	2041	2466
2000	2025	2452
2012	2031	2466
2030	2013	2473
2062	2029	2471
2088	2020	2467
2102	1983	2460
2109	1944	2456
2102	1877	2453
2092	1842	2460
2077	1824	2475
2083	1820	2466
2117	1857	2454
2145	1843	2459
2142	1834	2467
2115	1824	2473
2088	1807	2474
2083	1841	2479
2080	1854	2468
2072	1866	2464
2086	1846	2463
2105	1807	2472
2123	1798	2471
2109	1803	2480
2087	1843	2480
2064	1901	2471
2073	1893	2477
2094	1857	2473
2097	1778	2481
2066	1738	2493
2034	1789	2480
2013	1821	2470
1996	1854	2476
1987	1875	2484
1979	1903	2487
1991	1970	2475
2001	1986	2463
2006	1976	2467
2007	1966	2468
1996	1945	2479
1995	1986	2467
2002	1995	2467
1999	2006	2465
1976	2007	2456
1939	2011	2454
1917	2036	2452
1917	2061	2468
1913	2095	2473
1925	2118	2462
1941	2082	2457
1975	2046	2460
1992	2035	2473
2000	2026	2467
2005	2036	2460
2010	2028	2472
2033	2026	2466
2070	2036	2465
2093	2002	2463
2108	1990	2465
2111	1938	2470
2099	1879	2456
2092	1851	2453
2079	1812	2462
2093	1831	2463
2124	1853	2463
2147	1851	2467
2140	1854	2469
2110	1821	2463
2090	1825	2463
2086	1831	2478
2084	1845	2472
2074	1878	2470
2084	1841	2466
2107	1821	2464
2125	1800	2466
2111	1799	2479
2090	1860	2491
2062	1902	2479
2074	1915	2473
2098	1866	2468
2096	1764	2470
2068	1742	2495
2034	1776	2487
2014	1830	2471
1999	1868	2473
1987	1863	2478
1985	1922	2481
1995	1973	2475
2007	1994	2460
2013	1996	2467
2005	1965	2463
1996	1961	2474
1998	1989	2472
1998	1993	2472
2001	2024	2464
1974	2015	2458
1939	2023	2456
1919	2037	2461
1919	2052	2472
1917	2105	2474
1928	2117	2462
1950	2076	2455
1982	2052	2469
1993	2022	2485
2001	2036	2481
2004	2043	2472
2013	2024	2474
2040	2029	2474
2071	2015	2475
2095	2008	2480
2107	1994	2484
2108	1934	2470
2101	1893	2459
2091	1837	2459
2080	1812	2476
2092	1837	2483
2119	1847	2469
2146	1868	2474
2137	1839	2466
2109	1820	2470
2090	1822	2488
2081	1820	2492
2081	1861	2486
2072	1876	2474
2086	1832	2467
2110	1818	2474
2121	1780	2479
2105	1805	2494
2081	1870	2498
2055	1916	2475
2071	1928	2477
2096	1842	2470
2093	1753	2487
2063	1736	2509
2025	1781	2488
2002	1851	2477
1987	1860	2473
1981	1866	2491
1983	1929	2497
1989	1972	2483
1996	2012	2474
1998	1988	2473
1994	1953	2471
1996	1972	2489
2000	1981	2468
2005	1996	2471
2000	2012	2467
1963	1996	2458
1929	2023	2460
1911	2033	2453
1914	2065	2467
1917	2111	2473
1934	2101	2459
1956	2080	2460
1981	2046	2470
1990	2024	2472
1997	2041	2473
2003	2025	2459
2013	2037	2469
2041	2032	2471
2068	2018	2468
2093	2010	2475
2102	1971	2467
2107	1925	2462
2097	1878	2455
2085	1824	2459
2080	1830	2474
2091	1831	2472
2123	1852	2458
2141	1864	2473
2127	1832	2463
2101	1835	2466
2084	1816	2475
2078	1837	2474
2080	1868	2476
2072	1865	2465
2087	1842	2466
2111	1810	2470
2120	1777	2470
2104	1814	2486
2077	1855	2486
2062	1914	2470
2075	1910	2477
2096	1827	2465
2091	1761	2479
2058	1733	2497
2026	1790	2479
2010	1853	2477
1991	1850	2470
1984	1875	2482
1983	1924	2484
1994	1970	2476
2005	2007	2464
2003	1971	2470
1995	1959	2465
1992	1968	2481
1996	1986	2464
2004	2008	2468
2003	1994	2466
1964	2007	2458
1934	2024	2458
1913	2036	2453
1918	2084	2460
1916	2097	2466
1936	2090	2463
1960	2073	2462
1980	2042	2472
1994	2044	2463
2000	2034	2462
2001	2022	2462
2019	2037	2469
2043	2026	2474
2072	2032	2463
2097	2015	2460
2108	1964	2462
2112	1926	2461
2100	1865	2466
2084	1844	2466
2079	1834	2469
2094	1834	2459
2130	1852	2452
2147	1837	2473
2126	1836	2470
2098	1838	2470
2080	1821	2471
2082	1860	2463
2080	1854	2467
2078	1857	2468
2092	1841	2474
2110	1808	2473
2123	1801	2469
2105	1818	2478
2074	1862	2485
2064	1919	2475
2078	1904	2481
2097	1841	2464
2091	1762	2477
2056	1737	2487
2026	1804	2476
2008	1837	2475
1990	1862	2474
1984	1892	2483
1982	1935	2479
1996	1994	2466
2005	1992	2462
2007	1971	2471
2002	1968	2466
1995	1964	2473
2002	1994	2460
2009	1994	2467
1998	1998	2460
1964	2020	2458
1929	2021	2453
1915	2054	2451
1924	2081	2465
1922	2095	2466
1943	2103	2462
1964	2058	2458
1990	2037	2465
2003	2041	2467
2005	2015	2467
2007	2029	2470
2020	2027	2472
2047	2024	2468
2080	2029	2463
2102	1993	2465
2112	1970	2468
2113	1921	2463
2100	1869	2453
2084	1844	2461
2082	1811	2464
2102	1844	2460
2134	1854	2465
2145	1851	2472
2128	1861	2468
2096	1828	2465
2088	1830	2474
2085	1862	2475
2081	1856	2475
2082	1881	2464
2095	1845	2468
2116	1814	2465
2125	1803	2474
2103	1813	2487
2075	1889	2489
2064	1923	2477
2077	1908	2472
2101	1834	2466
2086	1744	2481
2053	1751	2492
2024	1808	2480
2005	1843	2473
1988	1870	2467
1978	1875	2480
1983	1937	2477
1995	1986	2475
2005	1980	2460
2005	1975	2466
1997	1954	2472
1988	1967	2472
2000	1995	2463
2007	1993	2472
1996	2011	2461
1957	2009	2455
1930	2014	2454
1916	2051	2454
1919	2075	2474
1923	2115	2470
1939	2109	2460
1964	2055	2461
1992	2041	2467
2001	2028	2471
2003	2031	2468
2005	2031	2472
2020	2024	2469
2050	2032	2466
2083	2013	2466
2099	1992	2470
2109	1972	2473
2106	1905	2464
2098	1868	2456
2083	1823	2462
2082	1812	2471
2102	1841	2467
2132	1834	2468
2146	1852	2468
2126	1832	2464
2096	1808	2465
2090	1823	2482
2083	1835	2479
2080	1858	2475
2079	1868	2464
2094	1827	2467
2120	1817	2468
2124	1793	2475
2102	1822	2489
2073	1885	2487
2063	1906	2474
2079	1903	2475
2102	1817	2467
2086	1739	2485
2052	1751	2495
2020	1793	2477
2004	1864	2476
1986	1871	2468
1978	1877	2478
1985	1941	2481
1995	1969	2472
2004	1994	2464
2006	1983	2468
1996	1954	2471
1989	1972	2476
1999	1978	2465
2004	1999	2471
1992	2017	2461
1957	2014	2451
1930	2035	2452
1916	2041	2455
1918	2077	2468
1922	2125	2467
1940	2096	2458
1967	2074	2459
1990	2046	2468
2000	2027	2465
2006	2039	2470
2007	2023	2477
2024	2041	2475
2053	2046	2471
2081	2018	2460
2107	2004	2468
2112	1955	2469
2109	1909	2466
2099	1874	2468
2081	1828	2462
2082	1836	2466
2107	1841	2461
2144	1855	2462
2152	1865	2483
2126	1840	2472
2096	1845	2470
2086	1835	2477
2086	1850	2467
2086	1869	2480
2083	1849	2471
2103	1839	2474
2122	1821	2469
2123	1808	2468
2104	1842	2488
2073	1871	2489
2070	1917	2481
2085	1906	2480
2101	1809	2465
2086	1755	2486
2051	1744	2491
2023	1802	2476
2007	1858	2484
1988	1860	2469
1983	1904	2481
1986	1942	2480
1995	1972	2471
2008	1994	2468
2008	1965	2469
2000	1963	2471
1992	1975	2477
1997	1985	2465
2007	2016	2472
1992	2002	2462
1953	2024	2454
1928	2036	2455
1918	2048	2461
1921	2094	2480
1923	2110	2462
1944	2095	2456
1967	2064	2461
1989	2035	2468
2001	2043	2475
2001	2030	2471
2008	2031	2473
2025	2046	2471
2055	2026	2464
2086	2027	2465
2104	1992	2470
2107	1950	2467
2105	1920	2466
2092	1855	2453
2079	1834	2463
2084	1833	2470
2105	1836	2462
2143	1859	2469
2146	1850	2472
2120	1849	2461
2090	1838	2464
2084	1817	2479
2085	1865	2474
2080	1867	2480
2084	1871	2465
2102	1852	2469
2120	1800	2466
2125	1810	2481
2099	1829	2494
2068	1888	2487
2070	1934	2481
2083	1891	2471
2103	1807	2470
2083	1740	2491
2047	1756	2494
2022	1830	2484
2000	1855	2478
1984	1875	2472
1980	1903	2485
1985	1943	2482
1997	1999	2479
2006	1992	2472
2004	1970	2463
1998	1962	2473
1992	1965	2477
2002	1995	2463
2007	2002	2467
1986	2003	2460
1947	2033	2451
1923	2021	2452
1920	2058	2450
1922	2089	2476
1925	2103	2461
1945	2097	2453
1966	2058	2465
1987	2044	2467
2001	2044	2468
2001	2024	2462
2008	2033	2468
2023	2032	2470
2055	2032	2461
2084	2027	2461
2100	1992	2466
2106	1960	2459
2099	1903	2457
2088	1856	2453
2077	1836	2471
2081	1820	2469
2107	1853	2453
2142	1857	2464
2140	1845	2464
2119	1842	2462
2088	1813	2469
2085	1830	2478
2081	1846	2470
2075	1851	2468
2085	1856	2456
2103	1818	2472
2124	1797	2464
2118	1798	2478
2093	1814	2490
2064	1885	2475
2068	1901	2476
2083	1867	2474
2101	1794	2471
2071	1725	2491
2041	1771	2488
2016	1820	2474
1996	1850	2476
1984	1871	2469
1975	1890	2487
1982	1951	2478
1995	1983	2467
2003	1977	2465
2000	1964	2463
1993	1944	2477
1989	1979	2471
2004	1995	2471
2005	1999	2468
1986	2009	2460
1944	2014	2459
1917	2027	2457
1919	2061	2457
1919	2080	2480
1928	2110	2464
1949	2087	2458
1972	2048	2462
1992	2048	2465
2000	2037	2468
2003	2030	2463
2009	2032	2477
2024	2023	2472
2060	2042	2462
2088	2014	2457
2105	1986	2465
2110	1939	2472
2102	1884	2462
2091	1866	2453
2076	1832	2462
2085	1827	2466
2117	1848	2465
2144	1837	2478
2144	1856	2477
2115	1842	2469
2088	1823	2464
2088	1840	2484
2086	1840	2477
2081	1873	2476
2087	1867	2473
2105	1840	2472
2124	1821	2470
2118	1801	2480
2095	1845	2498
2067	1899	2490
2070	1910	2480
2091	1884	2475
2099	1774	2475
2074	1727	2493
2042	1769	2495
2014	1810	2480
1997	1863	2480
1983	1864	2472
1976	1893	2482
1991	1956	2483
1999	1974	2476
2007	1984	2476
2004	1968	2472
1995	1950	2473
1996	1985	2469
2008	1988	2470
2010	2010	2464
1986	2009	2463
1946	2018	2456
1921	2045	2453
1921	2058	2461
1923	2093	2469
1934	2115	2463
1951	2079	2463
1980	2058	2461
1993	2042	2473
2000	2039	2470
2006	2044	2461
2011	2028	2471
2031	2037	2466
2065	2042	2473
2087	2019	2469
2104	2001	2472
2108	1946	2466
2101	1899	2453
2093	1856	2460
2077	1818	2477
2088	1840	2477
2116	1853	2470
2147	1864	2463
2143	1863	2472
2114	1819	2474
2089	1826	2471
2085	1824	2492
2083	1847	2476
2079	1885	2471
2085	1848	2467
2109	1830	2471
2128	1800	2478
2114	1795	2489
2094	1849	2495
2065	1886	2481
2073	1914	2477
2095	1866	2472
2100	1764	2483
2071	1739	2499
2037	1770	2491
2014	1830	2474
1996	1865	2478
1981	1857	2481
1980	1914	2486
1990	1956	2482
2002	1987	2470
2011	1992	2469
2004	1954	2469
1998	1960	2478
1997	1983	2466
2005	1985	2465
2008	2014	2466
1979	2006	2466
1939	2034	2453
1923	2041	2448
1920	2052	2459
1922	2098	2471
1930	2105	2465
1949	2086	2461
1973	2063	2463
1990	2037	2465
1999	2044	2464
1999	2033	2460
2007	2026	2476
2031	2037	2471
2059	2024	2464
2089	2022	2460
2104	1987	2460
2105	1925	2461
2096	1890	2463
2084	1836	2460
2070	1837	2467
2082	1843	2464
2117	1846	2451
2147	1859	2472
2136	1830	2470
2105	1833	2469
2085	1844	2473
2074	1829	2469
2083	1865	2464
2080	1864	2465
2088	1839	2466
2106	1831	2474
2120	1793	2468
2107	1817	2475
2085	1853	2481
2062	1891	2472
2076	1920	2487
2092	1854	2473
2095	1771	2470
2066	1740	2490
2031	1766	2475
2012	1828	2472
1995	1840	2480
1982	1871	2483
1979	1926	2488
1987	1960	2468
2005	2000	2467
2007	1977	2470
2006	1953	2459
1999	1966	2489
1998	1985	2464
2008	2000	2462
2009	2008	2462
1976	1990	2456
1940	2029	2467
1920	2034	2454
1923	2071	2453
1923	2112	2473
1932	2093	2456
1954	2089	2459
1980	2049	2466
1993	2046	2459
2001	2049	2466
2001	2016	2453
2011	2031	2467
2034	2023	2470
2062	2023	2459
2091	2023	2465
2101	1969	2463
2108	1927	2461
2097	1874	2461
2084	1834	2459
2073	1834	2471
2084	1814	2463
2122	1838	2451
2148	1841	2475
2135	1821	2466
2106	1832	2471
2081	1817	2469
2079	1836	2464
2084	1861	2471
2076	1856	2468
2093	1847	2473
2110	1823	2471
2123	1797	2457
2109	1813	2476
2084	1834	2490
2063	1902	2477
2073	1909	2487
2094	1853	2464
2093	1774	2469
2063	1724	2489
2031	1776	2481
2012	1834	2484
1987	1850	2475
1980	1886	2476
1978	1917	2477
1991	1963	2471
2007	1993	2467
2007	1964	2482
2004	1965	2471
1998	1963	2480
2003	1988	2462
2013	2007	2469
2009	1999	2472
1975	2008	2464
1941	2025	2471
1917	2035	2459
1925	2077	2464
1926	2092	2473
1940	2093	2466
1961	2080	2467
1982	2032	2470
1996	2047	2468
2001	2036	2470
2004	2029	2462
2014	2034	2476
2040	2018	2476
2069	2038	2467
2092	2017	2466
2104	1973	2463
2110	1942	2465
2096	1869	2457
2086	1846	2462
2076	1833	2470
2090	1833	2463
2128	1869	2460
2148	1851	2473
2137	1849	2468
2111	1839	2469
2087	1820	2471
2083	1859	2475
2084	1860	2472
2078	1874	2465
2091	1848	2473
2116	1814	2469
2128	1806	2471
2109	1807	2479
2084	1856	2484
2067	1911	2479
2075	1902	2480
2097	1850	2465
2092	1765	2475
2059	1732	2487
2030	1794	2481
2011	1827	2481
1992	1870	2479
1980	1887	2486
1977	1922	2475
1994	1979	2476
2010	1987	2468
2013	1969	2476
2007	1964	2477
1996	1957	2482
2003	1998	2465
2010	2004	2467
2008	2005	2465
1970	2010	2469
1934	2021	2461
1918	2053	2451
1926	2081	2466
1924	2084	2471
1941	2087	2472
1960	2062	2472
1983	2054	2466
1997	2054	2467
2001	2038	2465
2005	2030	2470
2015	2011	2480
2041	2022	2470
2071	2036	2468
2096	2004	2463
2109	1979	2460
2112	1907	2466
2095	1862	2459
2088	1849	2471
2074	1829	2471
2092	1853	2457
2128	1856	2458
2149	1843	2468
2136	1842	2474
2102	1826	2479
2088	1844	2481
2083	1863	2479
2083	1857	2467
2082	1880	2467
2092	1828	2481
2111	1814	2477
2123	1807	2484
2104	1816	2484
2077	1879	2483
2062	1900	2480
2075	1894	2485
2098	1835	2476
2085	1754	2485
2053	1754	2493
2023	1798	2478
2005	1836	2475
1990	1859	2479
1979	1864	2492
1978	1933	2488
1991	1989	2473
2004	1990	2459
2011	1967	2473
2008	1937	2479
1995	1963	2490
2000	1996	2466
2006	1999	2461
1999	2015	2461
1963	1999	2461
1932	2012	2467
1921	2045	2463
1925	2064	2457
1932	2113	2465
1946	2099	2463
1961	2060	2460
1987	2054	2468
1992	2035	2464
1996	2039	2463
2001	2042	2465
2012	2026	2468
2046	2042	2468
2074	2034	2457
2092	2005	2461
2106	1972	2463
2103	1907	2460
2094	1874	2458
2074	1834	2459
2075	1832	2467
2100	1849	2461
2136	1836	2454
2153	1854	2475
2129	1836	2471
2100	1836	2464
2083	1841	2472
2080	1842	2459
2085	1865	2472
2079	1871	2466
2094	1838	2464
2120	1832	2474
2124	1787	2463
2102	1821	2477
2076	1869	2482
2063	1903	2466
2078	1911	2479
2100	1826	2465
2084	1750	2474
2051	1748	2490
2025	1783	2470
2009	1848	2479
1991	1858	2477
1977	1877	2476
1981	1950	2478
1992	1973	2461
2008	1997	2459
2014	1976	2471
2008	1960	2467
1994	1985	2483
1997	1994	2453
2011	2009	2460
2000	2010	2463
1964	2007	2451
1935	2039	2459
1918	2043	2449
1926	2083	2454
1924	2110	2467
1942	2083	2456
1966	2078	2462
1988	2050	2462
1995	2041	2458
2003	2045	2471
2003	2021	2467
2021	2041	2467
2049	2039	2464
2077	2016	2460
2100	2008	2468
2110	1951	2470
2105	1914	2463
2097	1875	2463
2081	1836	2460
2082	1839	2463
2102	1837	2465
2138	1853	2463
2150	1866	2474
2128	1839	2464
2101	1844	2468
2083	1817	2477
2080	1838	2473
2081	1871	2480
2072	1866	2463
2096	1835	2466
2117	1800	2462
2122	1784	2474
2103	1822	2490
2069	1871	2485
2060	1921	2475
2076	1904	2474
2100	1802	2465
2087	1739	2489
2049	1731	2502
2020	1803	2486
2002	1850	2480
1986	1844	2472
1983	1876	2489
1986	1927	2491
1998	1982	2487
2008	2002	2473
2009	1956	2474
2006	1953	2480
1997	1961	2480
2009	1981	2473
2013	2010	2475
1993	1997	2466
1953	2007	2461
1928	2023	2457
1915	2035	2457
1929	2084	2473
1935	2101	2464
1947	2094	2462
1967	2062	2464
1984	2034	2467
1993	2042	2468
1999	2027	2466
2005	2028	2470
2019	2031	2469
2052	2017	2465
2080	2017	2459
2100	1991	2465
2108	1954	2463
2105	1919	2459
2092	1856	2457
2081	1837	2465
2080	1828	2468
2105	1829	2465
2144	1859	2467
2148	1842	2472
2126	1845	2471
2095	1833	2467
2083	1817	2477
2083	1854	2474
2082	1859	2474
2080	1874	2461
2101	1848	2464
2119	1800	2461
2122	1797	2473
2097	1815	2487
2069	1877	2479
2065	1931	2472
2080	1893	2469
2103	1805	2464
2082	1730	2481
2047	1736	2487
2022	1815	2476
2003	1846	2474
1984	1863	2468
1983	1887	2483
1986	1928	2479
1998	1985	2472
2012	1990	2466
2012	1970	2468
2005	1959	2471
1996	1962	2473
2007	1996	2462
2010	2006	2471
1993	2010	2464
1956	2021	2459
1929	2024	2456
1918	2055	2452
1926	2085	2468
1930	2102	2464
1946	2096	2464
1965	2062	2466
1986	2055	2458
1998	2052	2461
2000	2031	2462
2005	2029	2479
2019	2026	2490
2046	2032	2471
2073	2033	2468
2093	1995	2466
2108	1959	2468
2105	1894	2474
2094	1858	2468
2079	1853	2475
2077	1834	2467
2105	1855	2457
2141	1850	2471
2145	1842	2477
2121	1841	2477
2090	1834	2467
2085	1852	2475
2082	1864	2471
2079	1856	2477
2083	1868	2474
2097	1831	2478
2118	1813	2466
2118	1809	2472
2094	1823	2483
2065	1885	2483
2063	1911	2483
2079	1898	2473
2102	1816	2468
2076	1731	2480
2044	1753	2487
2017	1800	2480
1999	1847	2478
1983	1878	2477
1976	1898	2482
1987	1949	2478
1999	1985	2466
2012	1988	2464
2011	1985	2471
2003	1958	2475
1995	1978	2470
2005	2003	2459
2009	2008	2464
1987	2014	2468
1950	2023	2457
1924	2029	2451
1921	2062	2454
1922	2081	2462
1929	2114	2462
1946	2089	2459
1966	2050	2460
1984	2048	2463
1996	2034	2455
2000	2036	2455
2006	2026	2469
2023	2028	2471
2050	2043	2464
2078	2023	2455
2097	2001	2462
2103	1953	2465
2099	1896	2461
2094	1879	2456
2075	1836	2462
2079	1835	2460
2108	1856	2452
2140	1850	2462
2143	1863	2472
2118	1837	2464
2087	1831	2457
2084	1835	2473
2081	1834	2465
2079	1864	2467
2083	1858	2461
2099	1824	2462
2118	1799	2460
2117	1785	2469
2093	1838	2483
2059	1899	2479
2061	1926	2471
2081	1901	2463
2100	1786	2461
2076	1727	2482
2042	1750	2487
2012	1802	2472
1997	1862	2471
1984	1865	2469
1983	1902	2478
1995	1954	2476
2001	1982	2464
2014	1998	2465
2012	1974	2460
2003	1961	2467
2002	1984	2467
2009	1984	2467
2010	2012	2472
1986	2017	2463
1947	2025	2449
1926	2042	2446
1923	2047	2457
1925	2074	2476
1931	2111	2474
1942	2092	2463
1968	2070	2458
1989	2045	2462
1998	2030	2469
2001	2022	2484
2003	2027	2496
2019	2053	2496
2053	2055	2472
2084	2019	2460
2108	1983	2483
2107	1929	2494
2096	1907	2494
2085	1889	2481
2069	1847	2469
2080	1842	2480
2112	1839	2482
2146	1856	2504
2139	1876	2511
2106	1856	2481
2081	1853	2477
2078	1827	2492
2081	1844	2499
2076	1875	2513
2076	1870	2490
2096	1857	2489
2116	1806	2479
2111	1793	2494
2090	1836	2521
2055	1894	2514
2059	1949	2503
2080	1910	2477
2097	1790	2473
2075	1725	2509
2037	1746	2515
2009	1823	2505
1994	1882	2504
1981	1883	2488
1983	1918	2501
1996	1950	2494
2005	1991	2491
2009	2001	2498
2006	1980	2479
2001	1973	2486
2002	1986	2485
2013	1988	2478
2008	2009	2492
1982	2011	2481
1944	2041	2463
1922	2046	2465
1921	2049	2469
1923	2092	2492
1928	2099	2484
1949	2093	2465
1975	2072	2475
1986	2039	2473
1997	2046	2477
1996	2020	2476
2004	2029	2478
2029	2048	2483
2057	2025	2467
2085	2018	2462
2100	1982	2475
2104	1934	2469
2101	1908	2472
2088	1857	2463
2071	1835	2467
2081	1832	2473
2110	1844	2455
2143	1864	2475
2138	1842	2474
2111	1840	2463
2084	1838	2472
2078	1829	2477
2079	1872	2469
2074	1875	2477
2081	1861	2467
2098	1833	2473
2115	1791	2467
2109	1809	2476
2082	1837	2493
2055	1897	2480
2067	1929	2482
2082	1870	2470
2094	1779	2463
2066	1727	2491
2031	1766	2485
2009	1834	2477
1992	1857	2480
1983	1879	2473
1981	1922	2478
1992	1958	2472
2009	1998	2464
2010	1970	2476
2008	1963	2470
1999	1973	2471
1998	1994	2459
2007	2000	2462
2011	2003	2470
1983	2001	2469
1947	2032	2458
1925	2034	2447
1925	2065	2451
1923	2081	2479
1928	2097	2473
1948	2089	2465
1973	2055	2465
1992	2045	2462
2000	2029	2466
2000	2010	2472
2008	2028	2484
2025	2031	2480
2061	2044	2467
2087	2020	2457
2104	1969	2473
2110	1930	2475
2100	1874	2471
2084	1849	2465
2074	1837	2470
2081	1824	2466
2114	1854	2461
2144	1846	2477
2136	1848	2475
2110	1852	2471
2084	1822	2469
2082	1844	2473
2081	1850	2470
2075	1860	2469
2085	1854	2467
2104	1819	2468
2122	1793	2464
2110	1797	2473
2085	1835	2489
2058	1910	2480
2067	1923	2478
2091	1874	2465
2098	1770	2471
2068	1712	2490
2036	1769	2484
2015	1824	2477
1997	1861	2470
1987	1875	2476
1985	1900	2482
1998	1968	2479
2007	1996	2469
2011	1982	2468
2012	1966	2466
2000	1953	2479
2003	1983	2465
2014	1995	2466
2009	2002	2471
1978	2017	2465
1944	2018	2455
1922	2028	2449
1924	2053	2463
1924	2088	2478
1934	2116	2467
1953	2081	2457
1981	2043	2466
1992	2031	2467
1997	2025	2473
2003	2036	2465
2011	2039	2477
2036	2028	2473
2067	2032	2460
2089	2004	2466
2102	1984	2468
2108	1938	2469
2100	1881	2464
2090	1854	2461
2076	1820	2467
2087	1833	2467
2124	1850	2465
2147	1849	2477
2138	1850	2472
2109	1830	2464
2086	1834	2467
2084	1840	2472
2083	1844	2475
2077	1878	2475
2083	1839	2475
2108	1821	2471
2123	1799	2467
2109	1785	2481
2086	1845	2493
2065	1893	2481
2073	1910	2479
2097	1864	2466
2094	1761	2468
2068	1733	2494
2036	1772	2487
2017	1828	2484
2001	1873	2482
1990	1880	2478
1986	1919	2486
1998	1970	2480
2010	1984	2464
2014	1983	2481
2011	1963	2471
1998	1971	2481
1999	1995	2466
2010	1991	2459
2008	2008	2470
1976	2004	2467
1943	2020	2463
1918	2049	2457
1917	2057	2457
1920	2096	2468
1933	2096	2462
1955	2061	2468
1980	2053	2478
1989	2039	2468
1994	2044	2464
2003	2036	2458
2011	2019	2470
2038	2030	2485
2063	2028	2477
2088	2021	2469
2101	1990	2465
2106	1919	2457
2098	1872	2464
2082	1826	2474
2070	1825	2477
2083	1856	2471
2119	1854	2454
2147	1862	2465
2137	1833	2474
2107	1819	2474
2084	1832	2486
2074	1841	2474
2078	1875	2465
2072	1875	2467
2085	1824	2470
2111	1816	2480
2118	1789	2477
2101	1822	2477
2077	1866	2484
2059	1902	2473
2073	1909	2482
2095	1836	2474
2091	1763	2474
2062	1750	2493
2026	1783	2477
2013	1848	2470
1998	1857	2477
1987	1872	2481
1987	1936	2481
1996	1973	2469
2008	1997	2457
2013	1967	2467
2007	1952	2474
1998	1971	2477
2001	1985	2458
2008	1998	2466
2004	2008	2460
1972	1997	2461
1940	2027	2454
1920	2033	2455
1919	2066	2464
1918	2104	2464
1930	2092	2465
1952	2083	2462
1980	2049	2468
1990	2038	2467
2000	2041	2466
1995	2014	2472
2008	2030	2471
2037	2030	2468
2066	2032	2470
2094	2018	2461
2103	1966	2467
2106	1929	2459
2094	1877	2459
2078	1837	2465
2071	1827	2463
2088	1827	2461
2127	1851	2453
2148	1862	2470
2130	1833	2472
2100	1843	2464
2081	1822	2469
2078	1849	2466
2082	1872	2467
2073	1867	2470
2087	1846	2471
2109	1818	2467
2120	1799	2472
2103	1826	2478
2077	1860	2487
2061	1916	2478
2077	1914	2481
2099	1834	2467
2095	1767	2477
2063	1733	2489
2028	1790	2476
2013	1842	2477
1997	1853	2473
1987	1894	2486
1988	1936	2481
1997	1985	2469
2010	2002	2458
2008	1963	2472
2008	1960	2478
1998	1967	2486
2004	1993	2463
2010	2011	2465
2001	1996	2461
1965	2004	2459
1934	2021	2465
1915	2036	2459
1921	2092	2473
1918	2108	2468
1935	2097	2459
1959	2071	2462
1979	2033	2473
1992	2044	2475
1995	2042	2468
1998	2033	2466
2013	2037	2469
2041	2018	2467
2070	2024	2472
2095	2009	2477
2107	1981	2476
2104	1931	2467
2094	1863	2458
2080	1837	2467
2075	1826	2479
2093	1838	2476
2130	1866	2475
2143	1855	2477
2129	1856	2467
2099	1836	2470
2085	1821	2489
2079	1860	2489
2074	1864	2487
2072	1885	2469
2091	1848	2471
2112	1806	2473
2125	1798	2485
2102	1815	2499
2073	1878	2495
2064	1926	2481
2076	1901	2482
2102	1829	2475
2094	1746	2495
2059	1739	2505
2025	1808	2489
2008	1850	2483
1994	1867	2474
1989	1886	2490
1988	1928	2492
1998	1986	2483
2005	1994	2471
2009	1982	2473
2004	1964	2472
1996	1958	2486
2003	1988	2469
2008	2001	2474
1997	2014	2465
1961	2018	2459
1930	2019	2458
1913	2052	2456
1918	2079	2469
1917	2107	2468
1935	2106	2462
1954	2062	2466
1980	2052	2468
1991	2049	2466
1995	2034	2466
2002	2038	2471
2013	2030	2475
2042	2037	2469
2071	2034	2467
2095	2008	2469
2107	1983	2470
2107	1919	2463
2091	1870	2461
2078	1840	2469
2071	1821	2466
2097	1854	2464
2131	1852	2460
2149	1848	2467
2130	1841	2468
2098	1816	2466
2086	1832	2478
2078	1849	2470
2078	1859	2465
2078	1873	2461
2095	1831	2466
2118	1819	2469
2121	1802	2475
2098	1816	2482
2076	1881	2485
2067	1900	2473
2084	1899	2475
2107	1817	2472
2087	1733	2484
2055	1755	2494
2026	1800	2474
2011	1849	2472
1995	1863	2473
1984	1871	2484
1991	1935	2488
1998	1984	2472
2013	1994	2458
2015	1976	2473
2005	1943	2473
1994	1964	2480
1998	1990	2466
2006	2003	2467
1994	2013	2465
1959	2005	2459
1931	2020	2455
1916	2043	2456
1916	2077	2468
1918	2116	2466
1933	2094	2459
1958	2065	2459
1983	2054	2468
1993	2041	2464
1997	2042	2462
1999	2022	2473
2014	2031	2470
2044	2045	2464
2071	2016	2458
2096	2007	2456
2106	1960	2463
2103	1906	2457
2093	1876	2456
2075	1826	2462
2074	1834	2458
2100	1840	2454
2134	1839	2458
2146	1858	2474
2120	1829	2471
2094	1828	2457
2086	1829	2472
2080	1839	2464
2081	1865	2470
2079	1861	2468
2096	1842	2468
2116	1813	2464
2120	1795	2468
2099	1834	2478
2070	1870	2482
2070	1909	2477
2085	1905	2472
2104	1806	2465
2088	1750	2476
2053	1746	2486
2024	1799	2475
2008	1856	2477
1991	1862	2467
1985	1906	2479
1993	1950	2473
2000	1975	2470
2011	1993	2462
2010	1958	2463
2006	1960	2478
1993	1968	2471
2001	1975	2464
2006	2005	2469
1989	1996	2460
1953	2013	2458
1929	2035	2451
1916	2044	2454
1916	2082	2471
1921	2106	2462
1935	2095	2462
1962	2072	2461
1985	2039	2463
1997	2041	2466
1999	2028	2461
2004	2026	2476
2017	2041	2472
2047	2032	2460
2080	2031	2458
2100	1996	2464
2109	1953	2472
2106	1919	2469
2091	1866	2458
2076	1843	2463
2079	1835	2463
2103	1831	2458
2143	1862	2468
2143	1863	2471
2120	1849	2464
2095	1845	2463
2084	1823	2471
2083	1860	2473
2080	1867	2481
2080	1870	2466
2100	1847	2469
2123	1802	2459
2123	1808	2472
2099	1829	2492
2071	1878	2486
2071	1930	2482
2086	1895	2468
2108	1809	2463
2088	1742	2488
2051	1740	2494
2026	1812	2486
2006	1851	2482
1994	1878	2470
1992	1909	2488
1995	1938	2482
2004	1982	2484
2011	1988	2481
2008	1971	2472
2005	1963	2479
2000	1967	2477
2007	1993	2469
2010	2001	2482
1990	2004	2468
1950	2030	2457
1928	2021	2458
1920	2054	2457
1921	2095	2481
1923	2105	2466
1946	2099	2458
1966	2056	2469
1985	2047	2472
1999	2052	2472
1999	2026	2466
2006	2037	2471
2023	2032	2479
2053	2028	2469
2079	2026	2465
2100	1994	2470
2107	1964	2464
2104	1907	2463
2090	1856	2457
2076	1830	2470
2077	1819	2471
2106	1854	2456
2142	1859	2465
2147	1853	2470
2120	1849	2467
2089	1819	2470
2083	1835	2479
2077	1855	2467
2075	1871	2469
2082	1874	2461
2100	1834	2474
2122	1802	2465
2122	1804	2474
2097	1832	2486
2071	1899	2480
2075	1915	2479
2091	1887	2475
2107	1798	2468
2083	1732	2485
2049	1772	2485
2021	1818	2476
2006	1851	2482
1997	1874	2475
1991	1901	2483
1996	1958	2475
2008	1989	2470
2014	1978	2467
2011	1967	2470
2005	1949	2477
1997	1981	2470
2005	1997	2464
2010	2004	2462
1992	2007	2464
1951	2008	2457
1923	2026	2457
1914	2065	2458
1916	2091	2470
1925	2115	2461
1944	2077	2456
1970	2045	2471
1986	2045	2474
1994	2039	2465
1999	2042	2462
2006	2026	2464
2022	2016	2473
2054	2033	2478
2076	2010	2468
2098	2005	2476
2107	1953	2463
2102	1885	2454
2091	1849	2462
2072	1810	2474
2076	1834	2476
2106	1860	2463
2141	1857	2458
2146	1859	2475
2117	1823	2480
2087	1818	2481
2080	1836	2495
2075	1856	2467
2074	1881	2466
2084	1852	2464
2108	1820	2476
2126	1799	2480
2118	1801	2484
2095	1854	2487
2067	1898	2480
2076	1916	2477
2095	1881	2478
2103	1779	2480
2076	1747	2494
2041	1782	2484
2014	1828	2468
2003	1865	2477
1992	1862	2481
1990	1911	2493
1996	1970	2482
1999	1995	2464
2007	1993	2467
2006	1961	2471
1999	1951	2483
1997	1982	2481
2006	1997	2465
2005	2017	2457
1984	1999	2463
1945	2006	2461
1920	2038	2461
1913	2053	2462
1918	2104	2469
1925	2117	2457
1944	2083	2456
1976	2060	2470
1985	2036	2478
1992	2038	2468
1998	2036	2457
2003	2021	2466
2025	2026	2472
2057	2024	2471
2082	2020	2464
2101	2005	2468
2107	1946	2457
2101	1901	2455
2086	1847	2457
2070	1823	2467
2077	1836	2472
2107	1845	2454
2144	1869	2463
2141	1839	2469
2115	1824	2465
2089	1835	2469
2082	1828	2477
2082	1868	2464
2073	1875	2463
2082	1844	2455
2110	1833	2468
2128	1795	2466
2119	1808	2477
2098	1852	2488
2065	1894	2470
2077	1927	2473
2098	1869	2473
2107	1784	2476
2077	1745	2496
2042	1774	2480
2015	1838	2470
2001	1858	2478
1992	1869	2478
1993	1921	2492
1994	1953	2477
2004	1995	2466
2007	1985	2468
2005	1968	2460
2002	1967	2479
1999	1971	2472
2005	1997	2471
2004	2013	2467
1979	2007	2455
1943	2033	2460
1918	2026	2458
1917	2051	2462
1921	2091	2478
1926	2105	2460
1946	2089	2455
1975	2053	2462
1990	2040	2474
1996	2042	2477
1998	2034	2468
2007	2048	2476
2025	2032	2470
2059	2024	2466
2087	2019	2467
2102	1984	2474
2108	1956	2473
2096	1900	2461
2083	1854	2455
2069	1839	2470
2080	1822	2470
2116	1857	2464
2146	1867	2478
2138	1844	2469
2113	1845	2466
2086	1816	2465
2083	1833	2481
2085	1860	2479
2075	1867	2471
2088	1860	2466
2111	1823	2468
2128	1794	2469
2120	1804	2484
2096	1829	2494
2073	1900	2480
2077	1908	2477
2097	1858	2468
2105	1781	2477
2075	1726	2496
2044	1777	2487
2021	1824	2475
2003	1848	2475
1996	1875	2477
1992	1900	2485
1998	1955	2478
2007	1986	2469
2010	1970	2467
2007	1967	2468
1997	1953	2482
1996	1979	2466
2007	1993	2464
2005	2000	2460
1978	2008	2458
1943	2013	2458
1919	2029	2458
1916	2062	2463
1918	2090	2466
1931	2108	2459
1952	2078	2461
1972	2038	2475
1988	2047	2477
1992	2045	2469
1999	2051	2455
2010	2033	2471
2033	2012	2476
2063	2027	2479
2085	2012	2482
2100	2000	2471
2108	1952	2466
2095	1875	2463
2085	1839	2463
2070	1814	2484
2080	1836	2475
2117	1868	2461
2144	1857	2469
2140	1850	2465
2110	1823	2471
2085	1816	2476
2081	1848	2481
2077	1858	2475
2075	1884	2464
2091	1851	2465
2111	1820	2478
2130	1802	2480
2117	1810	2489
2092	1862	2490
2067	1904	2474
2074	1902	2483
2099	1857	2474
2099	1761	2487
2069	1743	2505
2035	1789	2483
2016	1827	2471
2001	1864	2479
1991	1862	2490
1984	1919	2495
1994	1980	2482
1999	1990	2466
2006	1982	2471
2004	1959	2470
1991	1952	2494
1992	1989	2474
2002	1992	2464
1999	2009	2465
1973	2009	2461
1935	2017	2466
1914	2044	2463
1917	2060	2464
1920	2101	2467
1931	2102	2463
1950	2065	2460
1976	2048	2471
1986	2032	2475
1990	2039	2467
1996	2039	2461
2006	2022	2467
2033	2026	2471
2064	2021	2470
2086	2015	2468
2099	1998	2467
2102	1931	2459
2094	1887	2456
2080	1841	2464
2068	1818	2470
2084	1850	2470
2122	1854	2456
2148	1871	2465
2137	1842	2467
2104	1815	2464
2084	1827	2479
2077	1834	2471
2080	1870	2462
2077	1880	2465
2089	1826	2465
2117	1818	2474
2129	1795	2478
2111	1815	2483
2086	1862	2490
2066	1884	2469
2077	1895	2475
2101	1829	2474
2098	1761	2479
2068	1751	2500
2032	1783	2478
2015	1843	2470
1998	1854	2477
1987	1865	2486
1985	1933	2494
1992	1975	2480
2005	1999	2458
2008	1971	2472
2003	1947	2472
1993	1966	2488
1993	1989	2473
2003	2005	2464
2000	2014	2466
1966	2001	2463
1935	2020	2464
1914	2035	2461
1916	2072	2468
1919	2112	2469
1934	2096	2455
1953	2076	2462
1977	2045	2477
1987	2032	2475
1996	2046	2473
1996	2023	2461
2010	2027	2468
2040	2027	2476
2066	2022	2474
2092	2024	2475
2103	1977	2465
2104	1926	2456
2093	1872	2460
2076	1813	2465
2071	1826	2477
2084	1829	2470
2124	1853	2457
2147	1862	2471
2134	1831	2467
2106	1837	2470
2084	1818	2480
2079	1844	2472
2080	1874	2477
2077	1865	2467
2095	1845	2467
2120	1821	2475
2131	1789	2476
2112	1820	2490
2085	1849	2487
2070	1906	2475
2079	1912	2480
2100	1837	2465
2097	1775	2481
2065	1741	2494
2032	1791	2478
2015	1846	2477
1995	1854	2469
1990	1891	2480
1988	1926	2482
2000	1968	2472
2008	1996	2466
2006	1971	2464
2001	1971	2466
1995	1971	2479
1999	1983	2457
2010	2000	2466
2001	1994	2470
1966	2020	2460
1933	2026	2461
1916	2026	2450
1920	2073	2462
1920	2083	2476
1938	2092	2465
1962	2079	2468
1973	2035	2462
1994	2043	2465
1996	2033	2468
1999	2021	2473
2014	2034	2483
2038	2032	2468
2065	2034	2459
2093	2007	2464
2103	1958	2467
2104	1923	2482
2089	1870	2468
2075	1849	2460
2068	1827	2466
2091	1827	2458
2130	1849	2467
2148	1844	2487
2129	1853	2475
2095	1840	2471
2081	1818	2471
2084	1851	2469
2079	1841	2482
2083	1860	2475
2096	1839	2482
2115	1816	2473
2128	1804	2470
2109	1809	2485
2081	1850	2492
2071	1903	2490
2074	1901	2490
2097	1842	2470
2093	1759	2482
2061	1736	2498
2029	1798	2492
2008	1835	2492
1992	1868	2476
1982	1881	2489
1983	1920	2483
1998	1975	2475
2007	1976	2474
2005	1970	2470
1999	1954	2474
1989	1950	2481
1997	1980	2461
2004	1986	2470
1999	1994	2468
1965	2010	2460
1930	2010	2464
1916	2044	2456
1919	2071	2468
1918	2095	2469
1936	2099	2460
1957	2066	2466
1980	2055	2467
1996	2051	2462
1999	2034	2465
2002	2029	2468
2014	2016	2471
2043	2033	2470
2071	2028	2459
2094	2001	2467
2107	1981	2466
2106	1907	2465
2093	1871	2462
2077	1836	2464
2071	1810	2471
2094	1848	2463
2132	1841	2461
2151	1852	2476
2131	1842	2467
2097	1814	2465
2086	1833	2476
2081	1845	2464
2081	1857	2473
2084	1879	2462
2098	1834	2469
2122	1830	2466
2128	1812	2465
2106	1815	2480
2082	1878	2484
2071	1901	2471
2083	1908	2479
2105	1833	2465
2088	1746	2473
2059	1750	2491
2030	1793	2475
2009	1849	2477
1992	1875	2470
1987	1882	2477
1990	1944	2480
2002	1979	2468
2012	1990	2459
2012	1975	2470
2002	1949	2471
1993	1974	2472
2003	1991	2455
2009	2003	2461
2000	2018	2466
1963	2004	2455
1935	2035	2452
1916	2049	2448
1917	2074	2459
1926	2115	2464
1939	2092	2460
1958	2072	2460
1985	2062	2466
1993	2041	2455
2002	2042	2460
2007	2022	2470
2018	2028	2467
2048	2044	2471
2074	2023	2457
2098	2013	2460
2109	1970	2462
2106	1909	2455
2095	1877	2463
2077	1826	2462
2078	1841	2460
2100	1855	2460
2139	1851	2456
2151	1873	2477
2129	1838	2470
2102	1850	2461
2088	1846	2476
2087	1850	2463
2086	1872	2476
2084	1865	2470
2101	1843	2470
2126	1830	2469
2126	1797	2468
2108	1826	2483
2079	1855	2489
2074	1899	2477
2087	1903	2482
2108	1812	2467
2089	1754	2479
2056	1737	2494
2025	1791	2476
2009	1859	2479
1991	1867	2468
1987	1901	2476
1992	1941	2479
1999	1969	2471
2013	1996	2467
2008	1966	2474
2001	1963	2478
1993	1976	2476
2002	1981	2460
2011	2005	2471
1997	1999	2467
1959	2014	2455
1931	2036	2451
1916	2042	2454
1914	2089	2468
1924	2103	2465
1937	2086	2468
1963	2072	2469
1983	2042	2467
1995	2049	2465
1997	2033	2463
2001	2022	2476
2015	2043	2475
2044	2035	2467
2073	2038	2462
2096	2008	2460
2106	1958	2467
2102	1919	2466
2088	1858	2461
2073	1833	2466
2075	1830	2463
2103	1831	2461
2142	1856	2465
2148	1845	2475
2126	1840	2472
2093	1839	2465
2083	1818	2475
2084	1858	2472
2082	1857	2477
2082	1862	2469
2103	1847	2472
2124	1802	2464
2129	1808	2478
2100	1829	2486
2074	1879	2485
2074	1929	2480
2087	1895	2471
2106	1813	2469
2086	1747	2484
2049	1745	2489
2024	1818	2478
2006	1848	2479
1989	1865	2471
1985	1902	2486
1989	1933	2477
1999	1987	2475
2011	1981	2463
2006	1966	2466
2003	1964	2478
1992	1967	2469
2005	1992	2462
2008	1997	2469
1990	2001	2464
1950	2031	2454
1927	2024	2450
1917	2057	2454
1916	2087	2474
1920	2103	2466
1941	2101	2464
1962	2057	2457
1984	2048	2462
1997	2045	2460
1996	2024	2459
2002	2036	2477
2014	2031	2473
2047	2044	2465
2076	2034	2456
2097	1988	2461
2107	1962	2469
2101	1905	2463
2087	1866	2453
2072	1851	2462
2075	1832	2459
2105	1855	2456
2143	1853	2467
2149	1857	2469
2125	1863	2469
2094	1826	2459
2089	1830	2476
2085	1850	2473
2082	1855	2476
2088	1871	2466
2105	1834	2464
2125	1805	2461
2125	1808	2475
2101	1825	2486
2073	1898	2485
2075	1913	2475
2091	1887	2466
2105	1802	2465
2082	1729	2481
2047	1764	2487
2021	1813	2476
2004	1855	2474
1989	1878	2465
1982	1896	2476
1993	1954	2477
2002	1986	2473
2008	1983	2469
2007	1975	2468
1999	1956	2470
1995	1981	2471
2010	1994	2469
2009	2003	2475
1987	2016	2469
1949	2019	2459
1923	2037	2450
1917	2066	2458
1918	2083	2477
1924	2119	2470
1941	2088	2467
1968	2068	2463
1986	2053	2465
1993	2033	2470
1999	2032	2462
2002	2024	2480
2017	2029	2475
2051	2050	2466
2075	2019	2461
2097	1994	2461
2107	1945	2466
2099	1892	2463
2090	1865	2459
2072	1821	2469
2076	1830	2465
2110	1847	2461
2145	1848	2467
2149	1866	2469
2125	1829	2468
2095	1825	2464
2088	1823	2479
2086	1837	2472
2084	1882	2472
2085	1856	2465
2107	1831	2470
2130	1805	2466
2125	1789	2475
2103	1843	2488
2072	1893	2481
2074	1912	2478
2092	1889	2469
2105	1782	2468
2081	1738	2487
2046	1758	2487
2017	1810	2473
1999	1868	2475
1985	1865	2466
1979	1907	2477
1991	1949	2475
1997	1980	2468
2007	1994	2472
2002	1971	2462
1997	1966	2470
1994	1980	2469
2003	1981	2464
2006	2014	2472
1984	2004	2472
1943	2026	2458
1920	2041	2455
1913	2048	2455
1921	2090	2478
1923	2098	2481
1938	2083	2470
1968	2068	2474
1983	2046	2464
1996	2049	2464
2000	2028	2469
2004	2011	2487
2020	2032	2494
2049	2038	2472
2078	2034	2463
2099	1993	2470
2107	1922	2472
2101	1884	2485
2083	1844	2475
2069	1840	2471
2077	1837	2470
2111	1831	2457
2150	1849	2484
2146	1831	2491
2118	1835	2477
2088	1844	2474
2082	1826	2469
2088	1855	2474
2080	1859	2489
2088	1848	2481
2107	1848	2486
2122	1810	2466
2118	1819	2475
2096	1833	2500
2065	1875	2490
2072	1919	2501
2084	1879	2482
2096	1789	2473
2074	1732	2499
2039	1751	2493
2018	1821	2493
1995	1850	2493
1981	1877	2483
1978	1911	2489
1986	1944	2484
1998	1990	2475
2006	1972	2492
2004	1963	2480
1996	1963	2480
1992	1969	2467
2003	1994	2469
2005	2000	2485
1974	2009	2477
1941	2034	2472
1912	2038	2456
1912	2061	2460
1919	2087	2480
1925	2103	2478
1941	2093	2474
1963	2057	2476
1982	2053	2468
1987	2044	2466
1995	2032	2467
2001	2030	2482
2019	2024	2492
2052	2047	2473
2078	2033	2461
2093	1986	2466
2106	1947	2468
2096	1880	2474
2082	1857	2472
2070	1850	2467
2077	1833	2466
2117	1864	2457
2147	1848	2475
2142	1850	2483
2115	1847	2475
2084	1836	2471
2080	1854	2471
2083	1853	2469
2079	1865	2481
2087	1862	2477
2107	1839	2480
2127	1824	2468
2115	1816	2470
2093	1835	2490
2068	1896	2484
2071	1906	2488
2087	1881	2477
2096	1797	2474
2069	1735	2488
2039	1776	2488
2015	1811	2485
1992	1862	2492
1983	1892	2487
1979	1926	2482
1991	1966	2479
2001	1983	2469
2009	1971	2476
2008	1974	2479
1997	1960	2484
1994	1999	2468
2002	2002	2461
2003	2007	2462
1979	2019	2470
1938	2023	2469
1916	2046	2466
1919	2078	2467
1916	2092	2464
1929	2109	2461
1947	2079	2470
1969	2052	2481
1984	2058	2488
1991	2055	2469
1994	2043	2454
2009	2020	2470
2032	2002	2481
2058	2022	2498
2080	2023	2481
2098	2016	2475
2103	1956	2467
2099	1879	2465
2092	1841	2490
2074	1813	2500
2085	1852	2495
2116	1880	2473
2149	1861	2468
2146	1845	2491
2117	1816	2498
2091	1827	2509
2084	1860	2510
2084	1868	2474
2079	1875	2482
2091	1825	2490
2113	1817	2495
2127	1805	2510
2113	1819	2499
2089	1869	2498
2064	1892	2495
2075	1893	2501
2095	1849	2507
2091	1766	2503
2066	1756	2511
2029	1795	2491
2008	1827	2483
1998	1860	2501
1982	1864	2511
1975	1930	2504
1988	1985	2489
2002	1993	2469
2011	1974	2483
2009	1945	2498
1997	1965	2496
1996	2002	2485
2002	2004	2472
2002	2016	2468
1975	1997	2481
1941	2013	2478
1921	2044	2478
1915	2072	2474
1923	2107	2471
1934	2105	2472
1949	2064	2478
1978	2055	2487
1988	2043	2486
1994	2055	2468
2000	2041	2466
2012	2029	2477
2035	2031	2483
2065	2028	2489
2090	2031	2473
2105	1996	2467
2107	1931	2463
2098	1879	2465
2085	1823	2478
2078	1831	2483
2091	1854	2467
2127	1854	2458
2158	1874	2473
2144	1834	2477
2114	1827	2486
2090	1842	2490
2081	1853	2483
2083	1877	2470
2082	1873	2471
2093	1837	2482
2118	1830	2490
2125	1807	2484
2108	1832	2488
2085	1847	2488
2066	1889	2483
2078	1911	2494
2094	1847	2494
2091	1788	2500
2060	1760	2504
2028	1792	2484
2013	1855	2480
1993	1852	2488
1982	1870	2500
1981	1931	2499
1986	1981	2479
2000	2015	2471
2009	1989	2472
2006	1960	2477
1995	1968	2496
1994	1990	2477
2002	2021	2481
1998	2025	2468
1969	2006	2463
1939	2019	2473
1918	2018	2472
1917	2072	2481
1921	2113	2481
1928	2105	2459
1951	2084	2470
1975	2032	2474
1989	2031	2486
1997	2042	2494
1994	2036	2469
2010	2048	2476
2036	2024	2469
2068	2016	2481
2095	2008	2493
2103	1986	2485
2105	1954	2477
2095	1889	2467
2085	1839	2464
2076	1830	2486
2093	1825	2486
2130	1873	2479
2148	1876	2482
2138	1848	2464
2113	1844	2470
2087	1806	2484
2087	1841	2484
2083	1864	2484
2073	1877	2468
2088	1861	2469
2111	1820	2473
2124	1797	2473
2105	1812	2496
2078	1856	2492
2060	1920	2479
2070	1906	2481
2092	1828	2468
2089	1754	2487
2055	1722	2500
2023	1802	2481
2007	1845	2480
1991	1858	2472
1981	1881	2486
1979	1916	2492
1990	1991	2478
2005	2001	2467
2010	1974	2474
2008	1962	2477
1990	1956	2493
1994	1996	2461
2003	2005	2463
1999	2003	2472
1965	2014	2466
1936	2025	2465
1921	2041	2454
1924	2078	2460
1918	2087	2472
1935	2096	2467
1951	2068	2466
1976	2041	2467
1994	2046	2464
2001	2026	2460
1999	2024	2459
2016	2011	2477
2040	2019	2472
2067	2032	2469
2096	2014	2462
2108	1984	2454
2113	1919	2460
2102	1853	2467
2086	1836	2473
2073	1820	2479
2095	1849	2462
2133	1857	2455
2157	1841	2474
2144	1848	2472
2107	1823	2475
2089	1837	2482
2085	1866	2472
2083	1858	2468
2083	1877	2467
2097	1837	2476
2114	1819	2475
2126	1809	2476
2105	1817	2479
2077	1873	2487
2064	1900	2477
2077	1893	2480
2100	1835	2474
2088	1748	2481
2056	1753	2490
2022	1799	2479
2004	1840	2475
1992	1873	2475
1985	1879	2485
1986	1941	2479
1996	1982	2470
2006	1979	2462
2009	1973	2474
2005	1951	2475
1995	1966	2479
2001	2001	2460
2005	1997	2464
1999	2018	2460
1963	2008	2462
1935	2020	2455
1923	2054	2450
1923	2068	2459
1921	2106	2462
1938	2094	2465
1952	2063	2466
1981	2055	2475
1993	2048	2465
1999	2044	2458
2004	2027	2465
2017	2017	2474
2044	2034	2473
2073	2029	2470
2097	2024	2463
2107	1982	2464
2112	1910	2465
2102	1872	2462
2083	1826	2473
2082	1834	2474
2102	1858	2467
2136	1844	2461
2160	1862	2475
2139	1844	2477
2105	1833	2476
2094	1845	2490
2087	1852	2473
2086	1867	2470
2085	1866	2467
2100	1834	2477
2120	1825	2484
2127	1806	2480
2106	1837	2484
2079	1871	2488
2072	1899	2477
2085	1907	2488
2104	1822	2484
2086	1761	2487
2054	1758	2495
2024	1797	2472
2013	1859	2482
1994	1859	2484
1986	1883	2490
1990	1951	2488
1995	1982	2471
2009	1997	2461
2014	1967	2479
2005	1949	2488
1992	1974	2492
1996	1992	2465
2007	2013	2463
1998	2007	2470
1962	1996	2471
1936	2032	2473
1918	2051	2460
1919	2086	2463
1924	2110	2467
1935	2076	2469
1959	2060	2479
1981	2047	2482
1990	2053	2465
1999	2047	2461
2005	2018	2471
2017	2024	2482
2045	2027	2486
2072	2037	2469
2094	2018	2463
2109	1964	2466
2110	1916	2470
2096	1858	2478
2082	1832	2477
2076	1849	2469
2098	1839	2461
2140	1860	2462
2152	1849	2484
2131	1830	2484
2101	1847	2477
2084	1827	2477
2084	1853	2465
2088	1859	2474
2081	1845	2472
2097	1836	2488
2116	1821	2480
2119	1814	2476
2102	1830	2487
2076	1857	2488
2067	1901	2492
2081	1886	2499
2100	1823	2480
2082	1758	2489
2049	1733	2491
2020	1795	2483
2005	1843	2497
1987	1864	2485
1980	1910	2492
1982	1941	2482
1993	1990	2473
2008	1993	2464
2007	1962	2478
2000	1961	2492
1985	1970	2489
1994	1994	2466
2005	2007	2465
1992	1999	2471
1954	2013	2474
1926	2026	2470
1912	2057	2463
1916	2100	2471
1919	2102	2469
1938	2082	2468
1960	2053	2481
1975	2040	2477
1989	2058	2468
1994	2034	2463
1998	2028	2468
2019	2026	2482
2044	2023	2470
2074	2030	2468
2097	2003	2472
2105	1970	2465
2105	1909	2462
2093	1850	2461
2082	1837	2467
2075	1823	2473
2103	1846	2459
2137	1860	2465
2146	1847	2472
2127	1849	2467
2096	1827	2464
2088	1831	2471
2088	1866	2468
2081	1864	2471
2081	1874	2463
2099	1846	2469
2115	1820	2458
2121	1819	2473
2099	1825	2485
2070	1884	2482
2065	1910	2478
2078	1896	2471
2100	1823	2465
2080	1739	2481
2048	1754	2485
2020	1810	2478
2003	1844	2473
1988	1878	2471
1984	1894	2479
1985	1945	2476
1999	1988	2471
2007	1984	2460
2007	1972	2466
2000	1951	2470
1994	1970	2470
2000	1998	2459
2005	1999	2468
1987	2013	2463
1950	2020	2460
1923	2025	2452
1920	2058	2447
1919	2073	2472
1921	2104	2464
1939	2093	2455
1958	2052	2458
1982	2045	2464
1992	2034	2466
1995	2028	2461
2004	2030	2470
2018	2025	2475
2048	2035	2464
2077	2016	2459
2098	1995	2467
2108	1966	2469
2104	1904	2466
2091	1868	2453
2078	1826	2465
2080	1829	2471
2106	1854	2462
2145	1854	2469
2149	1866	2472
2124	1841	2460
2095	1827	2467
2089	1843	2482
2081	1852	2473
2083	1883	2474
2083	1873	2454
2101	1834	2468
2122	1810	2466
2123	1799	2479
2097	1841	2491
2067	1898	2477
2066	1913	2470
2082	1896	2474
2101	1801	2474
2078	1741	2495
2046	1773	2492
2016	1812	2472
2005	1869	2478
1994	1870	2471
1987	1900	2496
1990	1962	2494
1996	1985	2478
2008	2005	2471
2010	1976	2470
2006	1951	2478
2003	1980	2484
2003	1988	2474
2002	2016	2480
1985	2025	2467
1945	2024	2454
1926	2035	2462
1922	2045	2465
1918	2083	2486
1922	2117	2472
1941	2085	2460
1960	2064	2471
1979	2036	2475
1993	2039	2474
1996	2050	2470
2003	2025	2471
2024	2037	2479
2053	2032	2471
2080	2011	2464
2104	2002	2473
2108	1944	2466
2104	1906	2465
2091	1863	2456
2074	1824	2466
2082	1842	2478
2109	1844	2460
2147	1852	2466
2150	1852	2475
2122	1827	2465
2093	1829	2473
2088	1816	2485
2082	1856	2469
2078	1869	2477
2083	1844	2462
2104	1838	2471
2119	1793	2470
2118	1794	2473
2096	1834	2487
2063	1866	2479
2071	1910	2477
2084	1877	2477
2095	1782	2469
