1910	2080	2469
2077	1737	2495
2043	1747	2489
2017	1823	2474
2007	1861	2479
1989	1862	2470
1984	1907	2487
1988	1945	2480
1998	1989	2474
2007	1996	2470
2005	1961	2461
2000	1962	2478
1995	1972	2471
2004	1993	2462
2006	2011	2472
1982	1998	2464
1942	2025	2460
1916	2026	2456
1914	2054	2454
1919	2101	2475
1924	2100	2465
1943	2092	2458
1967	2060	2465
1981	2035	2468
1994	2052	2466
1997	2029	2460
2008	2034	2472
2027	2033	2470
2056	2020	2461
2087	2026	2464
2103	1984	2469
2108	1945	2468
2100	1902	2462
2089	1845	2448
2077	1834	2467
2085	1822	2467
2113	1844	2459
2146	1865	2477
2141	1845	2467
2116	1843	2468
2088	1828	2469
2085	1824	2473
2082	1852	2473
2076	1851	2469
2083	1859	2463
2098	1831	2472
2118	1799	2462
2114	1810	2476
2091	1814	2484
2064	1883	2473
2068	1913	2479
2084	1870	2464
2098	1793	2471
2070	1720	2488
2040	1757	2480
2020	1822	2476
2000	1851	2471
1987	1878	2475
1977	1902	2486
1985	1953	2469
2001	1998	2471
2011	1978	2467
2009	1967	2461
1999	1950	2488
1994	1980	2466
2007	1999	2464
2006	1992	2467
1980	1993	2460
1940	2014	2468
1916	2030	2459
1923	2075	2458
1922	2091	2471
1928	2101	2459
1945	2083	2460
1968	2045	2468
1986	2049	2472
1998	2049	2472
1999	2040	2456
2012	2036	2465
2032	2013	2471
2066	2029	2470
2091	2017	2477
2103	2004	2473
2110	1964	2464
2103	1892	2458
2093	1858	2461
2081	1823	2479
2090	1836	2480
2118	1873	2467
2146	1859	2478
2144	1865	2473
2117	1834	2469
2092	1823	2476
2087	1851	2482
2081	1856	2477
2074	1892	2472
2084	1865	2461
2104	1824	2474
2123	1804	2472
2112	1794	2486
2088	1847	2496
2063	1906	2478
2070	1905	2476
2091	1871	2472
2097	1770	2476
2070	1734	2503
2038	1787	2489
2016	1826	2477
1998	1874	2482
1986	1871	2478
1981	1904	2489
1993	1969	2479
2005	1988	2465
2011	1992	2477
2010	1972	2465
2000	1957	2476
1999	1987	2472
2007	1987	2464
2005	2020	2475
1977	2011	2463
1941	2012	2457
1921	2041	2461
1923	2050	2463
1926	2094	2477
1934	2113	2467
1949	2068	2459
1978	2050	2473
1993	2025	2471
2001	2031	2475
2007	2041	2469
2012	2018	2469
2037	2027	2475
2072	2022	2468
2095	2007	2466
2112	2000	2470
2114	1933	2460
2104	1893	2462
2093	1851	2462
2080	1826	2468
2094	1849	2471
2126	1849	2455
2154	1865	2470
2143	1858	2470
2114	1825	2463
2088	1833	2472
2086	1831	2475
2087	1859	2469
2078	1885	2466
2086	1843	2458
2111	1842	2470
2122	1801	2468
2112	1809	2479
2090	1857	2497
2062	1890	2474
2072	1921	2477
2095	1865	2470
2097	1775	2474
2069	1747	2503
2034	1779	2484
2015	1849	2471
1999	1876	2479
1988	1869	2476
1986	1919	2489
1992	1956	2483
2000	2002	2464
2009	1999	2472
2006	1960	2461
2001	1964	2481
1999	1972	2472
2006	1992	2468
2004	2020	2470
1974	2001	2453
1941	2026	2459
1920	2026	2462
1919	2049	2464
1922	2101	2480
1930	2101	2456
1952	2080	2457
1977	2044	2469
1991	2022	2471
1999	2044	2475
2001	2028	2461
2015	2040	2471
2041	2038	2472
2068	2018	2464
2093	2017	2471
2105	1978	2469
2108	1939	2463
2103	1897	2463
2089	1836	2452
2080	1837	2471
2091	1821	2468
2125	1846	2458
2147	1869	2477
2135	1843	2463
2105	1846	2465
2082	1821	2473
2081	1826	2473
2080	1863	2472
2072	1858	2466
2088	1850	2463
2108	1832	2467
2122	1787	2465
2108	1810	2485
2084	1835	2488
2063	1896	2472
2075	1918	2475
2093	1848	2462
2096	1779	2477
2066	1735	2495
2033	1787	2478
2015	1852	2476
1996	1863	2472
1988	1888	2479
1985	1924	2484
1996	1969	2468
2008	2003	2462
2012	1974	2464
2010	1974	2464
1998	1968	2482
1997	1983	2455
2007	2007	2469
2004	1999	2458
1975	2004	2451
1944	2023	2464
1922	2026	2451
1922	2080	2469
1919	2092	2474
1933	2095	2454
1955	2081	2463
1981	2034	2462
1999	2046	2469
2003	2032	2476
2004	2026	2460
2019	2045	2474
2038	2024	2458
2071	2026	2463
2098	2006	2476
2105	1978	2469
2109	1950	2473
2095	1885	2456
2086	1847	2455
2078	1824	2481
2093	1829	2471
2126	1872	2472
2144	1872	2473
2131	1867	2457
2103	1843	2472
2082	1810	2479
2082	1850	2485
2078	1866	2483
2072	1893	2463
2087	1865	2472
2108	1813	2472
2124	1802	2476
2105	1807	2499
2081	1862	2494
2063	1926	2477
2072	1909	2478
2095	1843	2467
2094	1757	2493
2057	1736	2505
2028	1817	2490
2010	1852	2479
1994	1864	2474
1989	1878	2487
1982	1914	2492
1995	1991	2482
2007	2003	2468
2009	1980	2466
2007	1968	2469
1995	1954	2480
1994	1993	2469
2004	2001	2482
1997	2023	2464
1969	2019	2460
1941	2015	2456
1922	2039	2455
1920	2070	2482
1920	2105	2479
1932	2122	2462
1950	2077	2462
1982	2049	2466
1998	2042	2477
2001	2025	2480
2007	2038	2477
2017	2028	2476
2044	2030	2470
2077	2030	2474
2097	1993	2475
2109	1983	2477
2110	1926	2471
2098	1878	2459
2088	1851	2467
2079	1820	2472
2097	1848	2467
2131	1851	2466
2150	1856	2469
2134	1858	2469
2102	1824	2465
2084	1829	2474
2080	1843	2478
2081	1851	2477
2077	1886	2472
2087	1842	2472
2111	1821	2470
2124	1800	2474
2105	1800	2487
2083	1872	2498
2066	1910	2481
2074	1910	2479
2101	1851	2470
2090	1750	2479
2057	1750	2504
2025	1798	2488
2008	1853	2481
1991	1878	2477
1983	1867	2483
1984	1920	2489
1996	1970	2484
2007	1986	2464
2008	1985	2477
2002	1951	2469
1990	1959	2478
2001	1983	2468
2007	1988	2471
2000	2017	2472
1965	2001	2461
1935	2014	2457
1916	2047	2458
1920	2057	2464
1925	2108	2468
1939	2097	2468
1956	2066	2464
1984	2057	2469
1997	2033	2464
2003	2034	2464
2008	2024	2476
2016	2021	2476
2045	2042	2472
2073	2025	2459
2097	2008	2459
2111	1970	2469
2111	1910	2464
2101	1884	2464
2084	1838	2467
2079	1832	2463
2098	1842	2466
2135	1837	2464
2150	1862	2474
2131	1840	2471
2100	1838	2461
2083	1845	2473
2079	1840	2468
2083	1866	2469
2077	1869	2468
2090	1840	2468
2115	1837	2469
2120	1796	2467
2105	1818	2478
2081	1857	2489
2065	1897	2476
2076	1923	2474
2099	1842	2465
2085	1767	2473
2053	1749	2495
2024	1791	2479
2010	1871	2479
1992	1875	2473
1980	1880	2476
1984	1929	2485
1994	1969	2474
2008	2000	2461
2006	1976	2467
2000	1950	2472
1986	1969	2484
1991	1983	2464
2003	2013	2462
1993	2014	2460
1958	2000	2460
1932	2031	2461
1915	2042	2456
1916	2083	2463
1920	2113	2459
1932	2081	2461
1958	2070	2470
1983	2041	2468
1996	2049	2466
2001	2050	2459
2004	2020	2465
2022	2033	2474
2051	2021	2472
2075	2020	2467
2097	2009	2467
2110	1958	2458
2111	1917	2458
2103	1864	2460
2084	1823	2471
2080	1848	2471
2098	1841	2458
2139	1856	2459
2150	1850	2471
2130	1821	2474
2100	1842	2472
2083	1827	2475
2082	1852	2464
2084	1861	2469
2079	1853	2466
2094	1845	2480
2115	1821	2470
2121	1807	2469
2105	1824	2483
2078	1848	2486
2071	1908	2484
2077	1902	2485
2099	1826	2470
2084	1766	2481
2052	1734	2491
2024	1802	2476
2012	1852	2482
1990	1860	2472
1984	1901	2483
1984	1937	2472
1995	1986	2464
2010	1994	2465
2006	1953	2471
1998	1956	2477
1985	1969	2475
1995	1994	2455
2004	2005	2461
1997	1987	2465
1959	2007	2461
1927	2016	2461
1913	2037	2449
1918	2085	2465
1919	2091	2465
1942	2092	2462
1966	2060	2469
1982	2027	2467
1998	2044	2472
1997	2026	2464
2003	2023	2467
2026	2032	2474
2053	2021	2460
2079	2024	2465
2097	1983	2469
2110	1956	2463
2108	1919	2470
2100	1863	2456
2086	1850	2464
2082	1825	2470
2106	1837	2454
2137	1857	2469
2144	1842	2470
2128	1857	2463
2095	1832	2464
2085	1813	2472
2085	1860	2474
2077	1856	2473
2081	1876	2461
2096	1853	2476
2116	1809	2463
2124	1800	2475
2104	1810	2490
2073	1873	2482
2069	1911	2481
2082	1895	2473
2099	1827	2464
2081	1745	2486
2050	1751	2489
2024	1821	2482
2006	1852	2475
1990	1876	2465
1980	1887	2485
1982	1936	2480
1997	1990	2473
2004	1986	2466
2006	1980	2465
1999	1955	2471
1989	1964	2478
1997	1997	2463
2003	1997	2472
1991	2008	2462
1954	2019	2456
1922	2023	2458
1917	2063	2453
1918	2074	2472
1923	2110	2469
1946	2099	2463
1965	2060	2468
1988	2060	2466
2001	2048	2465
2004	2039	2466
2011	2039	2476
2026	2031	2485
2055	2051	2470
2082	2037	2462
2105	1999	2469
2116	1968	2465
2110	1900	2469
2099	1874	2459
2082	1842	2463
2081	1831	2466
2106	1852	2456
2142	1832	2465
2151	1853	2478
2125	1843	2466
2094	1828	2464
2088	1838	2476
2083	1834	2468
2082	1852	2475
2083	1863	2466
2099	1839	2469
2120	1825	2461
2127	1798	2464
2105	1820	2490
2074	1872	2492
2068	1902	2484
2083	1908	2482
2097	1811	2467
2078	1733	2486
2048	1750	2500
2018	1798	2484
2002	1868	2488
1986	1881	2474
1980	1902	2478
1987	1951	2485
1995	1967	2477
2007	1991	2476
2004	1978	2471
1997	1953	2473
1992	1976	2479
1996	1982	2463
2004	2004	2473
1987	2008	2467
1948	2000	2461
1923	2033	2458
1918	2049	2451
1924	2089	2469
1928	2111	2468
1947	2072	2463
1970	2052	2471
1987	2037	2467
1997	2042	2464
2004	2040	2463
2010	2019	2474
2029	2035	2475
2056	2029	2464
2083	2016	2460
2104	2003	2464
2110	1944	2466
2111	1898	2465
2096	1853	2458
2080	1823	2466
2083	1836	2465
2106	1833	2453
2141	1849	2462
2148	1853	2470
2118	1832	2463
2091	1841	2465
2086	1822	2474
2084	1850	2464
2079	1867	2469
2085	1856	2463
2103	1849	2475
2122	1810	2465
2122	1805	2469
2099	1833	2486
2069	1872	2480
2070	1921	2479
2085	1892	2474
2098	1803	2468
2077	1747	2486
2044	1748	2483
2021	1818	2475
2002	1859	2477
1985	1868	2471
1979	1913	2487
1982	1944	2475
1995	1993	2462
2010	1994	2465
2005	1968	2469
1997	1968	2474
1991	1975	2469
2000	1994	2459
2005	2013	2464
1985	1999	2458
1953	2027	2454
1924	2034	2451
1916	2054	2451
1922	2096	2468
1928	2109	2460
1947	2096	2457
1973	2057	2463
1992	2040	2460
2001	2044	2463
2004	2026	2463
2012	2032	2474
2026	2037	2479
2059	2038	2460
2089	2029	2459
2105	1982	2471
2116	1949	2468
2109	1904	2474
2093	1857	2459
2077	1842	2465
2081	1818	2470
2112	1843	2460
2150	1858	2478
2146	1851	2473
2122	1851	2468
2091	1829	2468
2083	1824	2477
2084	1850	2481
2078	1861	2480
2085	1869	2469
2105	1840	2478
2126	1812	2466
2121	1805	2476
2101	1817	2496
2072	1889	2485
2070	1919	2486
2085	1890	2473
2103	1808	2471
2074	1730	2490
2046	1764	2487
2021	1823	2481
1998	1865	2481
1985	1887	2474
1982	1904	2481
1989	1948	2479
1999	1984	2477
2007	1986	2469
2007	1976	2467
1999	1955	2483
1995	1983	2476
2001	1998	2469
2003	2001	2467
1986	2019	2462
1947	2024	2456
1927	2035	2457
1923	2071	2465
1920	2092	2472
1933	2120	2460
1950	2091	2454
1972	2051	2469
1993	2053	2479
1997	2048	2466
1999	2040	2460
2012	2034	2468
2029	2018	2474
2063	2035	2480
2088	2023	2471
2104	2010	2473
2107	1958	2465
2103	1889	2455
2091	1849	2464
2075	1806	2477
2082	1824	2476
2111	1861	2464
2145	1850	2462
2144	1859	2472
2113	1817	2467
2090	1820	2477
2079	1844	2485
2076	1854	2463
2078	1887	2472
2085	1852	2468
2104	1815	2477
2128	1804	2483
2117	1800	2478
2093	1846	2489
2066	1886	2481
2073	1895	2479
2092	1874	2484
2096	1776	2476
2070	1741	2489
2038	1774	2488
2016	1812	2469
2002	1863	2486
1986	1859	2485
1976	1900	2488
1985	1959	2479
1997	1983	2463
2008	1985	2472
2005	1952	2473
1999	1947	2483
1994	1993	2475
2000	1990	2460
2004	2010	2465
1981	2008	2474
1941	2014	2463
1922	2046	2461
1921	2056	2461
1923	2100	2465
1933	2109	2466
1952	2077	2469
1976	2063	2476
1987	2045	2479
1999	2049	2464
2005	2044	2457
2009	2028	2478
2032	2035	2481
2061	2039	2481
2087	2030	2465
2102	2002	2462
2109	1933	2462
2104	1886	2460
2094	1839	2471
2075	1827	2479
2084	1857	2470
2114	1854	2457
2150	1865	2467
2146	1851	2479
2115	1831	2481
2090	1845	2478
2080	1835	2479
2084	1872	2466
2078	1878	2470
2090	1843	2477
2112	1840	2479
2125	1802	2474
2113	1815	2479
2093	1848	2482
2065	1875	2479
2078	1909	2482
2092	1860	2475
2094	1784	2477
2069	1754	2489
2035	1767	2478
2015	1826	2475
2000	1846	2480
1984	1864	2481
1978	1923	2485
1989	1959	2472
2002	1999	2464
2009	1979	2464
2006	1951	2469
1999	1965	2481
1995	1983	2468
2004	2007	2465
2005	2019	2459
1979	1994	2459
1944	2026	2460
1920	2032	2458
1918	2075	2457
1922	2112	2466
1929	2098	2454
1954	2089	2459
1980	2053	2471
1993	2045	2468
2002	2057	2464
2004	2027	2454
2015	2033	2468
2034	2028	2480
2065	2034	2475
2091	2041	2469
2103	1989	2462
2112	1941	2458
2105	1890	2464
2088	1836	2464
2075	1842	2475
2083	1834	2467
2119	1861	2452
2151	1872	2469
2142	1839	2467
2115	1844	2473
2089	1825	2475
2082	1841	2471
2083	1873	2471
2076	1872	2466
2091	1852	2466
2111	1821	2478
2128	1805	2469
2112	1824	2477
2086	1839	2482
2066	1904	2472
2073	1905	2486
2094	1851	2468
2097	1788	2475
2062	1740	2491
2031	1786	2476
2013	1830	2478
1992	1850	2479
1984	1884	2484
1977	1917	2483
1986	1967	2474
2002	1992	2469
2003	1968	2480
2004	1968	2471
1995	1958	2487
1995	1987	2469
2003	2003	2464
2004	1999	2467
1971	1999	2464
1938	2013	2467
1914	2039	2454
1921	2079	2454
1921	2095	2470
1933	2107	2461
1949	2076	2463
1975	2043	2473
1990	2048	2468
1995	2035	2465
2002	2039	2460
2010	2029	2466
2036	2017	2470
2066	2037	2465
2089	2011	2462
2102	1991	2460
2109	1945	2456
2098	1878	2456
2088	1858	2463
2074	1825	2463
2088	1837	2460
2122	1863	2451
2147	1851	2460
2140	1858	2469
2109	1831	2470
2087	1831	2472
2083	1862	2473
2084	1863	2462
2080	1891	2467
2092	1851	2473
2115	1828	2473
2126	1817	2476
2107	1816	2476
2087	1867	2487
2066	1907	2475
2076	1903	2480
2099	1857	2473
2092	1763	2475
2062	1742	2493
2028	1799	2484
2012	1830	2475
1991	1868	2482
1981	1873	2490
1976	1925	2484
1990	1978	2478
2003	1987	2463
2007	1981	2478
2002	1956	2476
1993	1958	2486
1996	1998	2471
2004	1998	2460
2006	2010	2468
1972	2005	2467
1939	2013	2461
1918	2046	2459
1917	2064	2460
1916	2102	2468
1934	2106	2468
1955	2067	2457
1981	2056	2471
1996	2040	2464
2000	2036	2459
2001	2032	2467
2012	2018	2471
2039	2040	2475
2066	2032	2465
2090	2011	2459
2106	1985	2464
2107	1911	2461
2098	1876	2461
2083	1839	2465
2073	1827	2464
2091	1848	2460
2127	1846	2453
2150	1858	2470
2139	1842	2473
2107	1831	2462
2092	1840	2470
2083	1837	2466
2084	1863	2465
2077	1865	2468
2090	1834	2467
2115	1831	2463
2123	1793	2462
2108	1816	2473
2082	1852	2484
2063	1886	2470
2076	1912	2474
2093	1843	2459
2087	1766	2468
2059	1742	2491
2025	1773	2482
2007	1837	2476
1987	1858	2474
1975	1877	2477
1975	1935	2480
1988	1957	2468
2002	1988	2461
2005	1970	2476
2001	1959	2463
1991	1973	2480
1994	1985	2459
2005	2004	2461
2000	2007	2472
1967	2003	2455
1935	2026	2457
1914	2029	2453
1921	2060	2460
1920	2104	2472
1936	2097	2458
1960	2078	2453
1982	2041	2465
1997	2030	2465
1999	2043	2475
1997	2031	2466
2014	2045	2469
2042	2027	2470
2071	2013	2462
2099	2014	2476
2105	1968	2471
2105	1932	2463
2097	1876	2458
2081	1831	2453
2080	1833	2472
2095	1831	2469
2133	1860	2460
2151	1864	2477
2135	1838	2460
2108	1838	2465
2090	1811	2482
2089	1849	2471
2085	1873	2478
2081	1869	2465
2098	1849	2469
2119	1818	2476
2127	1796	2471
2112	1829	2488
2083	1857	2486
2070	1914	2471
2077	1904	2481
2096	1829	2467
2089	1764	2485
2056	1740	2495
2026	1807	2475
2008	1844	2478
1990	1853	2476
1985	1882	2490
1984	1925	2494
1993	1985	2472
2003	1993	2465
2008	1968	2474
2004	1963	2479
1991	1962	2495
2002	1998	2464
2010	2015	2465
2000	2008	2466
1968	2020	2456
1937	2024	2468
1915	2045	2463
1922	2093	2471
1922	2110	2469
1940	2109	2458
1962	2074	2465
1985	2040	2471
1998	2049	2471
1998	2035	2469
2000	2038	2464
2014	2038	2467
2045	2026	2467
2075	2029	2469
2094	1997	2477
2103	1979	2470
2100	1928	2461
2091	1870	2456
2083	1840	2465
2074	1820	2476
2094	1848	2472
2132	1872	2469
2146	1857	2470
2133	1854	2469
2101	1822	2473
2087	1823	2485
2083	1859	2483
2078	1865	2475
2078	1887	2466
2094	1839	2471
2118	1813	2473
2129	1807	2483
2106	1821	2493
2079	1884	2492
2068	1916	2476
2079	1892	2477
2104	1823	2473
2086	1739	2490
2053	1750	2506
2025	1809	2487
2006	1843	2474
1990	1865	2473
1981	1874	2488
1985	1931	2488
1995	1984	2485
2003	1991	2463
2008	1975	2466
2002	1944	2466
1994	1958	2476
2002	1984	2474
2013	1995	2466
1998	2017	2465
1966	2025	2459
1933	2012	2451
1917	2041	2458
1918	2062	2463
1927	2107	2468
1943	2110	2463
1965	2069	2453
1988	2054	2467
1995	2022	2461
1995	2021	2466
2003	2021	2485
2016	2027	2472
2046	2046	2467
2073	2020	2457
2095	1994	2462
2106	1959	2475
2101	1902	2466
2093	1884	2465
2073	1844	2465
2074	1829	2461
2100	1841	2464
2137	1834	2469
2151	1863	2482
2126	1852	2469
2095	1839	2460
2086	1836	2478
2083	1837	2472
2082	1864	2484
2080	1874	2475
2096	1844	2473
2119	1826	2470
2124	1796	2471
2102	1823	2490
2074	1866	2495
2066	1906	2480
2079	1910	2477
2099	1814	2464
2083	1740	2482
2050	1736	2500
2021	1788	2483
2006	1861	2487
1985	1867	2472
1980	1892	2482
1986	1941	2491
1997	1967	2477
2012	1988	2473
2011	1964	2473
2008	1950	2471
1999	1974	2477
2009	1989	2463
2015	2010	2471
1997	2008	2473
1958	2011	2462
1930	2043	2463
1915	2052	2451
1923	2088	2466
1931	2110	2476
1948	2082	2466
1973	2069	2470
1988	2050	2469
1996	2045	2463
2001	2032	2468
2005	2004	2471
2020	2025	2479
2046	2032	2473
2075	2029	2462
2096	2008	2468
2110	1952	2464
2108	1909	2461
2092	1854	2463
2075	1835	2464
2073	1840	2471
2098	1835	2456
2141	1857	2459
2148	1855	2476
2124	1840	2465
2096	1846	2469
2082	1824	2474
2081	1855	2464
2079	1865	2472
2078	1859	2458
2102	1841	2470
2120	1803	2464
2120	1804	2462
2098	1830	2481
2068	1870	2475
2066	1914	2469
2080	1883	2476
2099	1809	2465
2080	1752	2483
2044	1740	2484
2021	1808	2469
2005	1841	2480
1986	1862	2469
1984	1901	2485
1984	1943	2478
2000	1983	2468
2011	1986	2467
2012	1961	2469
2009	1962	2482
1998	1969	2481
2006	2001	2460
2013	2010	2471
1995	2001	2462
1962	2018	2464
1933	2018	2466
1923	2049	2458
1922	2091	2469
1929	2102	2455
1952	2089	2461
1971	2050	2481
1989	2041	2478
1999	2060	2473
1999	2032	2455
2011	2027	2467
2026	2017	2481
2052	2018	2478
2078	2040	2477
2096	2015	2468
2109	1970	2458
2110	1909	2461
2095	1846	2467
2078	1840	2486
2073	1834	2481
2101	1865	2463
2139	1869	2464
2146	1849	2472
2124	1841	2477
2093	1820	2483
2084	1840	2487
2077	1879	2471
2071	1870	2469
2080	1870	2465
2100	1829	2486
2119	1807	2482
2117	1828	2488
2089	1849	2483
2062	1894	2478
2063	1903	2485
2079	1880	2488
2096	1814	2490
2071	1754	2490
2039	1776	2487
2017	1819	2479
2001	1849	2487
1985	1882	2488
1976	1908	2498
1986	1967	2484
2000	1996	2474
2012	1986	2469
2008	1977	2474
2000	1952	2492
1995	1979	2480
2010	2003	2469
2011	2001	2469
1996	2016	2463
1956	2015	2465
1925	2026	2462
1920	2062	2464
1920	2093	2476
1928	2117	2459
1949	2091	2463
1970	2047	2468
1991	2046	2472
1995	2036	2471
1999	2037	2455
2006	2036	2474
2024	2034	2473
2053	2042	2465
2080	2022	2466
2097	2004	2461
2107	1965	2468
2098	1899	2464
2091	1869	2458
2073	1828	2473
2080	1834	2463
2108	1861	2455
2143	1850	2469
2148	1865	2472
2119	1841	2475
2087	1833	2468
2082	1844	2476
2077	1849	2468
2076	1878	2467
2084	1861	2465
2101	1826	2471
2121	1812	2466
2112	1797	2476
2088	1833	2481
2063	1878	2475
2066	1896	2477
2082	1883	2472
2093	1787	2474
2068	1739	2487
2039	1763	2486
2014	1802	2472
1999	1860	2474
1982	1860	2475
1978	1901	2486
1989	1956	2477
2000	1976	2468
2012	1988	2462
2008	1954	2467
1999	1948	2481
1996	1985	2475
2004	1995	2465
2006	2012	2465
1990	2003	2462
1951	2002	2459
1926	2033	2457
1917	2053	2468
1918	2105	2475
1927	2121	2456
1945	2077	2455
1974	2055	2467
1987	2034	2471
1995	2043	2471
1997	2043	2464
2005	2026	2468
2025	2037	2468
2060	2034	2463
2082	2012	2464
2101	2001	2474
2105	1941	2466
2101	1903	2461
2090	1847	2456
2077	1816	2464
2085	1834	2470
2112	1840	2459
2144	1863	2467
2141	1853	2470
2114	1823	2461
2089	1830	2467
2084	1812	2478
2083	1848	2471
2074	1875	2475
2081	1851	2459
2103	1838	2465
2120	1788	2462
2114	1798	2474
2091	1843	2495
2059	1883	2477
2066	1923	2475
2085	1875	2469
2095	1779	2468
2071	1736	2501
2035	1761	2491
2012	1831	2480
1995	1864	2478
1981	1876	2470
1981	1923	2484
1993	1948	2478
2007	1997	2466
2012	1989	2475
2006	1969	2462
1998	1972	2474
1995	1977	2470
2007	1989	2468
2009	2005	2475
1984	2003	2462
1950	2040	2456
1925	2037	2453
1922	2052	2462
1923	2091	2485
1926	2104	2466
1947	2093	2454
1976	2055	2464
1991	2027	2471
2000	2036	2477
1997	2018	2463
2006	2030	2467
2027	2035	2470
2060	2024	2465
2090	2026	2465
2103	1986	2472
2106	1952	2461
2099	1898	2458
2088	1846	2453
2076	1835	2465
2086	1828	2469
2116	1858	2456
2145	1870	2468
2139	1848	2466
2115	1851	2465
2087	1819	2470
2083	1821	2478
2082	1862	2472
2070	1860	2470
2082	1861	2466
2102	1826	2468
2120	1794	2465
2111	1814	2480
2087	1838	2484
2060	1904	2477
2072	1917	2478
2087	1862	2469
2095	1782	2476
2065	1725	2487
2036	1776	2483
2014	1831	2475
1997	1851	2475
1984	1881	2477
1977	1904	2479
1991	1957	2472
2006	1994	2468
2010	1972	2469
2009	1973	2467
1998	1958	2479
1997	1977	2463
2008	2001	2465
2006	2003	2463
1982	2013	2461
1945	2022	2459
1922	2025	2452
1924	2070	2460
1923	2085	2467
1930	2100	2453
1949	2079	2460
1972	2036	2465
1989	2045	2473
1998	2040	2466
1999	2034	2450
2010	2033	2471
2030	2013	2475
2062	2030	2480
2087	2026	2474
2100	1991	2463
2107	1946	2462
2101	1865	2457
2093	1832	2464
2079	1821	2483
2086	1833	2472
2117	1872	2462
2147	1853	2461
2145	1850	2469
2116	1835	2481
2088	1823	2481
2083	1854	2490
2079	1861	2467
2076	1880	2467
2088	1850	2473
2107	1812	2481
2121	1798	2485
2105	1815	2487
2080	1870	2482
2058	1923	2478
2069	1913	2486
2093	1869	2480
2093	1768	2488
2063	1745	2497
2030	1796	2486
2010	1828	2475
1995	1865	2479
1984	1870	2490
1979	1918	2490
1993	1986	2479
2004	2000	2466
2009	1985	2470
2008	1964	2474
1997	1954	2486
1999	2001	2471
2006	2003	2464
2006	2015	2463
1979	2015	2465
1941	2012	2464
1922	2047	2455
1922	2068	2462
1922	2098	2469
1935	2116	2463
1951	2072	2459
1975	2048	2471
1991	2030	2469
1995	2025	2464
2000	2025	2461
2011	2012	2474
2033	2029	2477
2061	2033	2466
2090	2017	2459
2102	1989	2461
2109	1917	2466
2101	1877	2468
2084	1843	2470
2072	1823	2472
2085	1843	2467
2119	1836	2455
2146	1847	2472
2140	1850	2472
2107	1823	2469
2088	1843	2477
2079	1842	2468
2079	1854	2466
2076	1870	2466
2086	1831	2469
2111	1828	2475
2123	1791	2467
2105	1806	2474
2080	1850	2482
2063	1883	2470
2072	1909	2478
2093	1854	2468
2090	1765	2469
2062	1748	2490
2028	1768	2474
2015	1827	2476
1998	1852	2478
1983	1859	2482
1984	1924	2483
1992	1956	2471
2007	1988	2465
2012	1983	2473
2008	1956	2466
1999	1972	2480
1997	1984	2468
2005	1997	2465
2007	2014	2462
1975	2001	2458
1939	2025	2462
1920	2032	2459
1919	2060	2461
1924	2102	2468
1935	2092	2459
1953	2078	2455
1977	2051	2470
1992	2040	2467
1999	2051	2465
2002	2025	2463
2013	2029	2464
2037	2030	2473
2068	2025	2465
2094	2029	2463
2108	1981	2467
2111	1929	2456
2102	1887	2458
2083	1832	2460
2078	1842	2465
2090	1842	2463
2126	1854	2450
2151	1864	2468
2137	1836	2467
2107	1841	2464
2088	1833	2478
2081	1841	2466
2083	1865	2464
2076	1860	2466
2088	1836	2465
2112	1823	2471
2123	1798	2466
2106	1830	2472
2080	1848	2478
2065	1902	2469
2077	1902	2480
2094	1834	2475
2091	1771	2474
2059	1736	2494
2030	1785	2478
2017	1841	2475
1999	1846	2479
1987	1882	2485
1985	1928	2482
1993	1980	2471
2010	2006	2457
2013	1968	2474
2009	1959	2476
2000	1969	2485
1997	1995	2464
2007	2023	2461
2004	2009	2465
1972	2003	2469
1940	2017	2477
1918	2042	2465
1921	2091	2465
1921	2106	2466
1934	2098	2467
1953	2071	2474
1975	2040	2477
1989	2053	2475
1997	2046	2463
2003	2033	2461
2015	2028	2471
2041	2017	2481
2069	2036	2482
2089	2017	2478
2104	1979	2467
2112	1942	2463
2099	1866	2460
2084	1835	2473
2078	1827	2483
2089	1839	2473
2128	1874	2465
2147	1858	2468
2135	1846	2472
2109	1826	2475
2089	1811	2483
2084	1857	2479
2081	1857	2474
2073	1873	2465
2087	1840	2476
2113	1806	2478
2125	1806	2479
2105	1818	2484
2079	1869	2484
2061	1918	2475
2071	1896	2481
2096	1845	2469
2090	1765	2482
2056	1741	2493
2027	1806	2478
2013	1838	2475
1998	1872	2473
1987	1886	2488
1985	1935	2485
1998	2000	2474
2009	2000	2460
2013	1982	2468
2008	1963	2479
1994	1957	2486
2000	1997	2468
2007	2003	2466
1998	2009	2464
1966	2005	2461
1938	2013	2467
1917	2049	2457
1921	2075	2465
1923	2101	2466
1933	2100	2463
1951	2063	2468
1978	2056	2468
1989	2040	2468
1995	2032	2461
2001	2032	2464
2015	2018	2471
2043	2032	2468
2070	2029	2462
2091	2004	2463
2107	1980	2467
2102	1910	2464
2094	1867	2457
2080	1832	2464
2072	1817	2467
2091	1842	2460
2132	1849	2460
2147	1859	2468
2131	1846	2468
2100	1828	2462
2085	1836	2476
2077	1836	2470
2078	1857	2468
2072	1877	2461
2086	1829	2466
2114	1818	2465
2121	1787	2467
2101	1808	2480
2076	1876	2482
2061	1895	2472
2076	1901	2473
2099	1816	2462
2086	1740	2477
2057	1747	2497
2024	1791	2476
2007	1851	2475
1993	1867	2468
1985	1880	2477
1988	1937	2486
1997	1974	2475
2009	2001	2460
2009	1987	2464
2008	1956	2464
1996	1974	2481
2000	1990	2465
2004	2004	2461
1996	2015	2467
1959	2007	2453
1934	2034	2458
1921	2043	2456
1923	2072	2460
1923	2106	2474
1935	2081	2465
1957	2072	2462
1979	2057	2467
1997	2048	2456
2003	2045	2466
2005	2013	2473
2022	2018	2473
2046	2029	2471
2073	2016	2458
2101	2013	2469
2108	1954	2471
2108	1907	2466
2099	1883	2469
2079	1837	2458
2077	1842	2468
2098	1836	2461
2134	1844	2460
2150	1865	2486
2125	1840	2467
2094	1851	2464
2083	1828	2478
2080	1845	2467
2079	1866	2480
2076	1862	2468
2093	1846	2470
2113	1812	2466
2120	1797	2465
2101	1832	2486
2069	1867	2488
2065	1918	2476
2077	1909	2480
2097	1815	2463
2085	1755	2484
2052	1741	2496
2025	1802	2476
2010	1855	2483
1989	1860	2470
1984	1898	2480
1987	1934	2481
1999	1982	2468
2013	2003	2473
2010	1968	2466
2005	1959	2469
1995	1963	2484
2000	1990	2460
2010	2020	2469
1993	2008	2465
1960	2013	2455
1931	2025	2461
1916	2034	2448
1922	2087	2463
1923	2101	2469
1933	2087	2455
1959	2065	2466
1979	2043	2459
1994	2050	2460
1999	2027	2464
2005	2019	2470
2020	2032	2483
2048	2031	2465
2077	2034	2459
2098	2001	2467
2111	1956	2464
2107	1908	2469
2092	1858	2464
2079	1847	2467
2075	1833	2469
2104	1841	2454
2142	1857	2464
2151	1840	2481
2127	1844	2475
2094	1848	2474
2081	1834	2475
2080	1856	2470
2078	1844	2476
2078	1863	2470
2093	1843	2485
2113	1817	2471
2119	1811	2471
2102	1811	2489
2073	1862	2489
2069	1902	2490
2082	1890	2487
2102	1826	2472
2081	1744	2483
2049	1739	2491
2026	1804	2481
2006	1839	2484
1989	1872	2477
1982	1895	2485
1985	1938	2479
1999	1986	2473
2014	1982	2464
2011	1971	2471
2002	1952	2479
1989	1969	2470
1997	1998	2462
2005	2003	2464
1988	2007	2458
1952	2015	2465
1923	2012	2457
1915	2053	2456
1916	2073	2466
1921	2097	2460
1936	2088	2462
1956	2046	2462
1981	2056	2468
1993	2049	2464
1997	2030	2456
2005	2033	2472
2019	2023	2471
2050	2041	2467
2080	2031	2463
2097	2001	2462
2108	1977	2469
2103	1900	2459
2091	1867	2459
2076	1841	2470
2077	1828	2463
2104	1856	2465
2139	1848	2465
2146	1859	2474
2121	1852	2470
2091	1830	2457
2085	1842	2477
2080	1849	2470
2076	1868	2472
2077	1875	2469
2096	1842	2466
2118	1823	2463
2121	1801	2471
2099	1822	2481
2071	1881	2485
2068	1904	2475
2085	1900	2472
2102	1812	2469
2083	1740	2481
2051	1758	2491
2022	1801	2477
2005	1857	2480
1988	1870	2474
1982	1895	2476
1992	1952	2478
2003	1973	2470
2014	1978	2471
2010	1967	2476
1999	1951	2469
1993	1983	2470
2002	1987	2466
2006	2004	2469
1987	2009	2468
1947	2009	2454
1925	2034	2456
1913	2047	2458
1915	2078	2475
1924	2122	2466
1936	2086	2456
1966	2060	2464
1984	2045	2466
1994	2037	2467
1999	2039	2465
2004	2032	2468
2018	2035	2473
2054	2039	2464
2079	2013	2462
2098	2004	2474
2106	1953	2465
2101	1906	2457
2090	1865	2455
2076	1825	2465
2078	1840	2470
2105	1841	2465
2140	1865	2468
2141	1869	2472
2118	1831	2467
2092	1834	2467
2083	1822	2480
2079	1846	2474
2078	1884	2473
2076	1860	2459
2099	1836	2470
2121	1793	2465
2118	1787	2481
2098	1833	2499
2071	1882	2486
2072	1912	2480
2090	1880	2476
2105	1781	2473
2082	1735	2500
2048	1748	2500
2020	1817	2482
2004	1860	2479
1989	1859	2467
1988	1900	2485
1995	1937	2491
2004	1976	2475
2014	1990	2475
2007	1956	2466
2002	1949	2475
1994	1962	2484
2005	1978	2473
2007	2008	2481
1983	2002	2469
1945	2017	2454
1923	2029	2459
1916	2040	2461
1920	2085	2484
1920	2102	2472
1940	2087	2459
1965	2064	2463
1986	2033	2462
2000	2045	2476
2002	2028	2472
2002	2028	2480
2022	2044	2481
2054	2032	2459
2084	2027	2465
2103	1985	2476
2107	1944	2469
2100	1908	2472
2085	1856	2455
2072	1839	2465
2079	1834	2475
2111	1843	2461
2144	1870	2478
2139	1852	2475
2115	1846	2464
2086	1832	2469
2078	1817	2478
2082	1857	2475
2076	1864	2480
2083	1865	2463
2104	1845	2472
2122	1795	2465
2119	1805	2473
2099	1827	2494
2069	1891	2481
2075	1923	2480
2092	1878	2469
2104	1790	2465
2080	1730	2492
2045	1761	2487
2022	1827	2481
2005	1853	2479
1992	1874	2468
1987	1907	2482
1996	1947	2479
2007	1998	2473
2009	1986	2475
2007	1969	2461
2000	1962	2480
1995	1972	2475
2007	1992	2466
2007	1999	2470
1982	2007	2464
1944	2030	2455
1917	2029	2454
1916	2066	2459
1915	2088	2482
1921	2105	2463
1945	2093	2456
1970	2053	2463
1988	2047	2476
1994	2042	2475
1996	2026	2463
2006	2034	2468
2023	2021	2469
2055	2032	2467
2082	2020	2468
2095	1988	2471
2105	1954	2462
2099	1888	2454
2087	1854	2456
2075	1833	2470
2079	1822	2467
2112	1861	2459
2142	1851	2466
2141	1843	2467
2112	1831	2466
2086	1814	2470
2083	1836	2477
2082	1851	2468
2077	1870	2467
2087	1856	2462
2106	1818	2470
2125	1803	2470
2118	1804	2481
2096	1838	2488
2070	1898	2472
2076	1900	2474
2095	1872	2474
2104	1788	2475
2073	1738	2493
2042	1781	2482
2019	1820	2467
2003	1862	2476
1993	1878	2477
1985	1908	2485
1996	1967	2474
2006	1987	2463
2010	1978	2463
2008	1966	2467
1999	1950	2479
1994	1981	2468
2004	1990	2457
2005	2002	2460
1981	2012	2462
1942	2016	2450
1918	2041	2461
1911	2067	2464
1911	2097	2458
1927	2113	2459
1949	2079	2459
1976	2045	2476
1986	2043	2477
1993	2044	2460
1995	2043	2458
2007	2026	2469
2033	2018	2480
2059	2034	2487
2082	2022	2468
2099	2006	2464
2107	1942	2461
2103	1881	2458
2091	1847	2474
2073	1824	2475
2082	1854	2471
2113	1858	2453
2144	1853	2459
2141	1844	2477
2110	1817	2477
2088	1825	2481
2079	1836	2481
2080	1856	2459
2077	1876	2468
2087	1840	2468
2109	1824	2472
2125	1797	2478
2113	1808	2476
2091	1855	2486
2067	1887	2478
2077	1902	2480
2097	1861	2480
2096	1769	2477
2073	1746	2497
2040	1776	2485
2020	1826	2472
2003	1858	2481
1990	1868	2485
1987	1927	2484
1996	1965	2476
2008	1985	2464
2010	1980	2477
2006	1957	2467
2000	1969	2480
1998	1983	2467
2007	1989	2466
2008	2011	2472
1975	1993	2459
1942	2021	2457
1917	2042	2450
1915	2064	2453
1917	2107	2474
1928	2104	2460
1950	2080	2459
1975	2061	2463
1990	2041	2460
1997	2050	2469
1999	2033	2464
2008	2029	2473
2032	2046	2474
2060	2028	2457
2088	2024	2464
2106	1985	2464
2108	1933	2464
2097	1895	2467
2082	1843	2459
2072	1836	2471
2085	1832	2464
2121	1843	2454
2147	1857	2477
2138	1834	2468
2109	1836	2468
2082	1826	2469
2080	1831	2469
2081	1861	2473
2074	1868	2466
2088	1853	2471
2109	1839	2476
2124	1793	2462
2116	1818	2484
2092	1842	2489
2069	1892	2474
2079	1915	2489
2096	1849	2466
2098	1775	2480
2070	1734	2495
2039	1781	2478
2020	1840	2479
2001	1851	2474
1990	1876	2481
1987	1919	2491
1998	1961	2467
2007	1996	2466
2014	1966	2473
2009	1955	2465
2000	1961	2487
1997	1980	2466
2004	2004	2469
2003	2007	2460
1973	2009	2456
1939	2034	2463
1916	2026	2459
1923	2067	2462
1918	2094	2470
1931	2105	2457
1953	2083	2465
1974	2041	2473
1988	2050	2472
1995	2048	2468
1994	2035	2457
2010	2038	2470
2033	2019	2476
2062	2035	2470
2086	2020	2464
2099	1986	2462
2106	1949	2461
2092	1884	2463
2082	1854	2459
2067	1838	2470
2080	1832	2467
2116	1862	2454
2143	1856	2471
2130	1847	2467
2104	1837	2465
2082	1818	2476
2078	1854	2472
2077	1863	2466
2072	1884	2465
2089	1858	2462
2111	1816	2474
2125	1803	2473
2112	1812	2477
2086	1858	2486
2068	1910	2469
2077	1899	2480
2098	1852	2471
2097	1773	2473
2067	1744	2493
2035	1798	2478
2015	1828	2470
1996	1864	2476
1987	1881	2480
1981	1922	2483
1993	1982	2472
2004	1988	2461
2007	1977	2471
2002	1965	2465
1996	1963	2478
1998	1999	2467
2001	2000	2464
1998	2007	2466
1970	2018	2454
1934	2014	2460
1915	2038	2465
1918	2073	2461
1919	2096	2468
1933	2115	2465
1954	2072	2456
1976	2051	2475
1991	2047	2468
1994	2033	2464
1998	2047	2467
2009	2022	2462
2038	2032	2475
2067	2029	2470
2089	2002	2463
2100	1984	2469
2105	1921	2453
2093	1876	2456
2082	1841	2463
2070	1818	2463
2089	1847	2467
2123	1857	2450
2147	1858	2465
2133	1850	2467
2102	1820	2464
2084	1825	2477
2078	1842	2470
2079	1860	2466
2075	1880	2467
2091	1828	2462
2116	1827	2468
2127	1806	2471
2110	1818	2474
2085	1870	2484
2064	1898	2467
2074	1908	2475
2096	1857	2465
2090	1766	2470
2062	1748	2495
2029	1783	2477
2013	1841	2470
1993	1872	2472
1981	1876	2475
1981	1933	2479
1994	1965	2471
2007	1988	2457
2009	1981	2464
2002	1961	2464
1993	1972	2481
1993	1989	2460
2001	1998	2459
2000	2020	2461
1964	1996	2459
1939	2021	2460
1922	2047	2455
1921	2068	2456
1922	2109	2467
1933	2101	2459
1951	2066	2462
1981	2048	2470
1991	2037	2464
1996	2040	2464
2000	2031	2463
2011	2032	2467
2040	2038	2470
2071	2032	2461
2088	2022	2464
2100	1982	2465
2104	1933	2456
2091	1882	2457
2079	1829	2461
2074	1831	2467
2088	1832	2467
2126	1845	2461
2150	1873	2471
2128	1841	2464
2102	1834	2465
2085	1824	2474
2078	1842	2469
2083	1867	2478
2077	1873	2463
2094	1850	2466
2120	1821	2468
2127	1791	2467
2108	1822	2487
2082	1863	2486
2069	1914	2468
2080	1920	2476
2104	1833	2465
2094	1765	2481
2061	1743	2497
2030	1794	2479
2012	1856	2481
1993	1855	2469
1986	1884	2479
1988	1930	2485
1997	1972	2472
2006	2002	2465
2005	1970	2466
2003	1970	2463
1995	1972	2481
1999	1987	2464
2008	2011	2471
1993	2005	2462
1962	2009	2455
1935	2032	2462
1919	2042	2457
1925	2083	2472
1921	2109	2466
1932	2098	2455
1955	2076	2465
1980	2044	2467
1994	2049	2474
1998	2042	2475
2000	2032	2456
2016	2042	2467
2046	2025	2470
2076	2029	2470
2093	2003	2478
2102	1966	2462
2103	1930	2455
2091	1864	2454
2080	1831	2461
2077	1822	2478
2093	1832	2470
2132	1866	2460
2145	1857	2471
2129	1842	2468
2099	1829	2470
2086	1816	2479
2084	1861	2473
2081	1870	2471
2081	1880	2461
2101	1851	2472
2121	1817	2474
2130	1807	2478
2108	1822	2489
2085	1872	2484
2071	1914	2477
2083	1894	2479
2105	1833	2470
2091	1760	2488
2059	1751	2493
2029	1817	2480
2012	1847	2476
1995	1865	2467
1987	1877	2487
1987	1924	2485
1999	1991	2479
2009	1996	2468
2011	1977	2467
2003	1959	2474
1989	1956	2480
2000	1993	2461
2006	2004	2467
1996	2010	2466
1963	2017	2459
1932	2013	2459
1917	2044	2455
1923	2083	2471
1919	2107	2462
1938	2106	2468
1956	2066	2461
1979	2048	2460
1997	2048	2463
1997	2039	2456
2002	2031	2471
2017	2025	2472
2044	2040	2464
2069	2033	2465
2091	2006	2458
2103	1969	2461
2102	1900	2465
2094	1864	2455
2075	1838	2465
2073	1823	2459
2096	1850	2454
2132	1844	2461
2146	1851	2469
2128	1850	2471
2094	1827	2461
2085	1838	2470
2081	1843	2464
2082	1851	2467
2085	1865	2469
2098	1832	2471
2119	1823	2468
2126	1800	2469
2104	1821	2474
2079	1869	2479
2072	1893	2477
2084	1891	2478
2103	1820	2472
2087	1745	2478
2054	1751	2490
2025	1784	2478
2010	1840	2479
1990	1860	2472
1981	1883	2481
1986	1949	2476
1995	1975	2470
2009	1990	2457
2008	1968	2466
1997	1945	2470
1989	1977	2474
1996	1994	2458
2005	2005	2461
1996	2013	2458
1955	2008	2456
1933	2033	2458
1917	2061	2450
1918	2088	2458
1920	2121	2455
1938	2099	2454
1957	2070	2464
1981	2051	2472
1995	2049	2464
1998	2049	2458
2003	2024	2463
2016	2031	2469
2046	2033	2469
2073	2023	2467
2097	2021	2470
2104	1971	2463
2104	1925	2455
2095	1872	2448
2075	1819	2465
2077	1831	2470
2096	1842	2465
2133	1856	2466
2146	1874	2468
2126	1842	2463
2101	1835	2469
2091	1826	2477
2084	1856	2471
2081	1883	2473
2081	1866	2458
2098	1845	2469
2123	1806	2464
2127	1793	2474
2103	1842	2485
2076	1877	2476
2074	1918	2473
2086	1897	2470
2102	1799	2468
2084	1751	2487
2048	1751	2484
2016	1812	2469
2004	1856	2469
1986	1858	2463
1982	1901	2483
1988	1947	2479
1999	1981	2469
2007	1995	2461
2004	1962	2464
1998	1958	2475
1991	1977	2479
2000	1992	2460
2008	2013	2467
1991	2001	2462
1952	2008	2452
1929	2032	2458
1914	2052	2455
1917	2105	2467
1921	2109	2460
1943	2085	2457
1967	2057	2471
1984	2035	2473
1995	2053	2469
1997	2039	2460
2004	2024	2463
2022	2034	2476
2049	2027	2471
2077	2033	2464
2096	2013	2464
2104	1961	2452
2105	1911	2458
2094	1848	2464
2078	1832	2475
2075	1839	2480
2099	1849	2456
2139	1864	2457
2148	1844	2471
2127	1832	2474
2098	1832	2483
2088	1835	2484
2085	1873	2468
2080	1865	2470
2086	1856	2466
2105	1840	2486
2122	1800	2475
2123	1810	2478
2103	1835	2484
2075	1878	2473
2080	1907	2477
2092	1869	2486
2105	1799	2482
2082	1745	2494
2048	1758	2487
2023	1816	2471
2005	1833	2483
1992	1853	2478
1985	1891	2496
1989	1945	2484
2003	1996	2467
2012	1983	2467
2008	1959	2474
2002	1956	2480
1993	1968	2479
2005	1999	2465
2010	1999	2465
1989	1995	2460
1959	2010	2460
1927	2013	2465
1914	2050	2457
1917	2085	2473
1922	2104	2464
1942	2088	2458
1968	2047	2473
1987	2039	2475
1995	2040	2468
2000	2025	2462
2006	2024	2467
2021	2016	2475
2050	2025	2470
2076	2024	2460
2096	1993	2462
2107	1958	2465
2102	1891	2463
2091	1855	2457
2075	1834	2468
2075	1819	2463
2105	1849	2451
2140	1851	2463
2143	1853	2468
2122	1839	2469
2093	1827	2463
2089	1842	2474
2084	1854	2468
2080	1864	2465
2087	1865	2462
2104	1825	2474
2124	1814	2462
2120	1806	2471
2098	1819	2480
2073	1883	2474
2073	1897	2473
2088	1882	2468
2101	1799	2469
2075	1736	2484
2044	1766	2482
2018	1805	2470
1998	1848	2471
1985	1872	2470
1981	1898	2480
1989	1960	2477
1999	1985	2468
2007	1990	2460
2004	1974	2463
1995	1956	2473
1992	1988	2469
2005	1996	2460
2011	2006	2462
1988	2011	2465
1945	2018	2456
1922	2036	2454
1915	2061	2458
1912	2085	2469
1927	2118	2461
1946	2092	2455
1967	2062	2466
1987	2052	2469
1994	2036	2459
1996	2040	2459
2006	2029	2471
2022	2037	2473
2051	2044	2465
2079	2020	2452
2100	1996	2463
2106	1936	2466
2104	1891	2465
2089	1861	2458
2073	1821	2457
2081	1833	2461
2110	1839	2456
2148	1847	2472
2146	1869	2478
2118	1841	2463
2093	1839	2465
2089	1833	2477
2086	1840	2473
2085	1870	2486
2087	1861	2474
2105	1853	2469
2126	1815	2464
2124	1802	2470
2101	1835	2495
2071	1879	2490
2073	1928	2486
2084	1900	2473
2096	1795	2465
2074	1747	2489
2038	1761	2493
2016	1818	2480
2000	1872	2482
1983	1878	2469
1977	1921	2477
1987	1956	2474
2000	1985	2473
2009	1998	2479
2003	1976	2467
1995	1980	2474
1991	1993	2472
2002	1992	2463
2008	2016	2475
1983	2003	2466
1947	2024	2464
1921	2046	2454
1917	2062	2453
1923	2104	2471
1925	2101	2464
1942	2080	2466
1969	2062	2474
1985	2046	2467
1991	2057	2465
1999	2031	2462
2005	2025	2472
2024	2028	2483
2054	2024	2473
2080	2026	2466
2096	1992	2469
2106	1935	2461
2105	1896	2462
2089	1837	2463
2076	1836	2470
2078	1840	2467
2110	1850	2454
2146	1870	2466
2144	1850	2473
2120	1835	2470
2097	1837	2476
2087	1827	2474
2089	1863	2471
2082	1872	2474
2089	1853	2464
2112	1831	2479
2131	1803	2469
2118	1822	2477
2096	1849	2493
2067	1902	2478
2072	1925	2482
2089	1866	2473
2099	1793	2470
2068	1732	2492
2040	1769	2483
2018	1830	2473
1998	1846	2479
1986	1876	2475
1980	1915	2485
1991	1956	2476
2006	1999	2471
2008	1977	2475
2003	1961	2469
1993	1974	2479
1992	1983	2466
2008	2002	2465
2009	1997	2468
1979	1994	2462
1944	2015	2464
1919	2027	2454
1913	2071	2459
1915	2096	2467
1928	2097	2463
1946	2077	2471
1973	2043	2479
1988	2046	2475
1989	2043	2461
1997	2023	2454
2007	2022	2479
2026	2010	2491
2054	2028	2480
2078	2025	2465
2094	1986	2458
2107	1937	2464
2100	1864	2471
2088	1838	2475
2069	1829	2483
2076	1830	2464
2113	1855	2458
2145	1844	2476
2142	1836	2481
2115	1829	2488
2089	1825	2484
2082	1850	2479
2083	1855	2469
2079	1864	2474
2088	1846	2483
2106	1811	2491
2127	1811	2482
2112	1816	2483
2089	1837	2489
2069	1889	2484
2074	1894	2495
2090	1863	2482
2096	1786	2478
2062	1734	2488
2033	1779	2483
2016	1815	2480
1998	1861	2486
1982	1881	2492
1976	1919	2488
1992	1974	2476
2009	1989	2468
2014	1975	2475
2008	1965	2473
1994	1960	2491
1993	2002	2473
2004	2001	2465
2005	2010	2467
1978	2007	2460
1940	2014	2467
1919	2045	2466
1920	2076	2463
1916	2100	2473
1925	2104	2462
1946	2063	2460
1973	2053	2470
1989	2047	2471
1995	2041	2469
1994	2045	2465
2001	2025	2470
2028	2027	2469
2059	2033	2466
2082	2003	2467
2098	1996	2470
2100	1939	2465
2093	1885	2458
2086	1853	2459
2072	1816	2464
2086	1837	2466
2119	1848	2457
2143	1856	2469
2137	1858	2466
2108	1829	2461
2088	1831	2469
2087	1835	2474
2088	1856	2471
2076	1884	2468
2087	1844	2464
2109	1835	2467
2125	1799	2464
2115	1803	2477
2090	1855	2491
2066	1890	2473
2077	1913	2474
2097	1862	2463
2094	1759	2471
2067	1741	2494
2032	1780	2476
2014	1845	2467
1996	1867	2470
1980	1865	2476
1980	1920	2488
1994	1974	2467
2010	1996	2460
2015	1988	2469
2009	1958	2466
1995	1968	2483
1997	1990	2462
2007	1996	2461
2004	2016	2463
1975	1992	2456
1937	2027	2463
1917	2046	2454
1920	2066	2455
1921	2109	2466
1930	2094	2456
1952	2077	2463
1976	2054	2465
1985	2033	2463
1995	2045	2469
1995	2020	2455
2003	2018	2467
2033	2030	2470
2059	2022	2463
2083	2017	2467
2098	1982	2465
2099	1931	2455
2095	1884	2458
2082	1825	2456
2073	1829	2471
2086	1832	2466
2120	1846	2453
2144	1865	2468
2133	1825	2464
2109	1833	2466
2087	1823	2473
2084	1837	2474
2085	1873	2475
2076	1864	2462
2091	1839	2466
2116	1831	2469
2125	1791	2466
2111	1816	2484
2086	1847	2486
2067	1898	2472
2077	1915	2476
2100	1840	2465
2093	1767	2480
2062	1729	2500
2029	1787	2476
2013	1848	2474
1997	1852	2470
1987	1870	2480
1984	1912	2488
1994	1966	2474
2013	2007	2464
2013	1972	2468
2006	1962	2470
1995	1959	2479
1999	1976	2461
2012	2003	2474
2001	2005	2469
1970	2007	2458
1940	2033	2457
1920	2024	2450
1926	2067	2465
1925	2089	2474
1932	2099	2466
1951	2094	2464
1976	2049	2459
1993	2047	2467
2000	2033	2475
1999	2024	2472
2009	2039	2478
2033	2026	2465
2064	2033	2463
2089	2008	2468
2101	1973	2473
2107	1936	2473
2096	1877	2467
2085	1848	2464
2075	1831	2468
2091	1830	2466
2130	1857	2463
2149	1852	2477
2135	1852	2468
2105	1841	2468
2086	1821	2470
2084	1852	2472
2085	1855	2477
2079	1879	2466
2091	1852	2471
2111	1825	2464
2129	1817	2468
2109	1816	2484
2082	1855	2487
2067	1912	2478
2074	1906	2476
2098	1849	2462
2088	1765	2480
2056	1738	2495
2026	1803	2478
2010	1846	2474
1991	1877	2467
1985	1887	2476
1984	1919	2479
1999	1984	2470
2010	1993	2462
2013	1983	2470
2007	1970	2465
1992	1963	2475
1999	1995	2461
2008	2002	2468
2001	2020	2466
1968	2026	2454
1939	2025	2450
1921	2056	2454
1920	2071	2463
1921	2098	2464
1932	2110	2465
1949	2073	2457
1979	2049	2459
1996	2038	2463
1998	2022	2464
2004	2028	2473
2014	2026	2471
2042	2040	2466
2067	2030	2463
2094	1999	2460
2105	1978	2470
2105	1917	2463
2098	1882	2457
2083	1846	2462
2076	1823	2459
2096	1845	2461
2132	1845	2460
2151	1860	2471
2133	1852	2467
2100	1828	2456
2088	1839	2472
2081	1848	2466
2083	1859	2468
2081	1881	2468
2089	1834	2463
2114	1826	2467
2122	1801	2466
2104	1814	2470
2079	1861	2490
2067	1888	2470
2077	1897	2473
2100	1828	2466
2087	1749	2469
2055	1749	2493
2023	1782	2480
2008	1843	2474
1989	1866	2475
1982	1877	2471
1989	1937	2478
1998	1962	2472
2008	1981	2456
2011	1977	2473
2004	1955	2467
1996	1976	2480
2000	1986	2460
2009	1996	2458
2002	2008	2462
1962	1992	2458
1937	2024	2455
1922	2054	2454
1923	2082	2451
1925	2111	2455
1939	2082	2467
1955	2062	2466
1983	2050	2472
1994	2045	2461
1999	2041	2460
2002	2010	2469
2020	2023	2471
2046	2029	2476
2074	2027	2471
2096	2024	2462
2105	1968	2462
2111	1915	2458
2102	1866	2464
2083	1822	2475
2079	1840	2473
2096	1854	2461
2133	1855	2452
2153	1866	2471
2131	1833	2475
2103	1845	2475
2089	1841	2480
2083	1862	2465
2083	1872	2472
2079	1851	2470
2093	1838	2480
2112	1814	2478
2121	1802	2472
2102	1825	2482
2075	1846	2485
2070	1899	2476
2080	1894	2479
2099	1813	2467
2084	1760	2483
2049	1742	2488
2022	1797	2476
2006	1854	2481
1988	1853	2474
1987	1892	2483
1988	1933	2476
1997	1979	2465
2007	1999	2466
2008	1960	2466
2004	1962	2476
1994	1973	2477
1998	1995	2457
2009	2010	2470
1993	1999	2461
1960	2014	2464
1930	2031	2457
1920	2040	2445
1923	2081	2467
1923	2094	2464
1938	2090	2461
1958	2072	2466
1982	2038	2457
1994	2051	2464
1998	2031	2458
2004	2026	2467
2017	2039	2479
2044	2024	2464
2077	2035	2461
2097	1997	2462
2110	1957	2464
2110	1920	2473
2098	1861	2460
2082	1847	2463
2081	1832	2460
2102	1835	2452
2141	1853	2472
2150	1849	2485
2129	1857	2477
2098	1843	2471
2090	1821	2475
2091	1852	2474
2087	1845	2486
2085	1869	2475
2097	1850	2483
2114	1815	2467
2123	1807	2472
2106	1811	2490
2077	1867	2492
2071	1907	2491
2079	1885	2481
2101	1816	2472
2081	1737	2482
2049	1740	2492
2023	1806	2481
2006	1839	2491
1989	1867	2481
1982	1891	2482
1986	1935	2476
2001	1988	2471
2012	1981	2471
2008	1972	2474
2000	1961	2482
1988	1967	2480
1997	2006	2464
2006	2003	2467
1989	2007	2469
1953	2020	2464
1922	2022	2460
1912	2066	2455
1914	2088	2464
1921	2107	2461
1939	2090	2461
1959	2045	2472
1979	2055	2473
1990	2056	2464
1995	2037	2460
2004	2033	2472
2019	2018	2485
2049	2036	2477
2075	2033	2463
2096	2004	2462
2110	1970	2461
2109	1898	2466
2096	1861	2468
2080	1840	2475
2077	1830	2466
2103	1862	2456
2142	1851	2463
2152	1856	2478
2127	1839	2477
2097	1828	2474
2090	1848	2480
2085	1853	2466
2084	1867	2474
2086	1866	2468
2100	1831	2478
2119	1824	2470
2119	1812	2470
2100	1830	2485
2073	1877	2483
2069	1895	2481
2082	1894	2480
2099	1814	2469
2076	1740	2480
2046	1761	2486
2019	1798	2474
2004	1854	2481
1988	1875	2473
1981	1900	2479
1986	1957	2478
1994	1977	2467
2007	1989	2459
2006	1969	2472
2000	1954	2475
1993	1986	2472
2002	1995	2462
2005	2005	2462
1988	2009	2460
1946	2007	2460
1921	2033	2457
1909	2059	2457
1913	2085	2461
1923	2119	2461
1940	2087	2460
1963	2058	2465
1985	2054	2471
1994	2045	2458
1997	2042	2458
2003	2024	2469
2022	2029	2471
2051	2037	2470
2077	2021	2456
2100	2006	2466
2110	1955	2468
2108	1905	2455
2096	1863	2460
2078	1823	2462
2080	1831	2464
2106	1837	2457
2148	1849	2459
2153	1861	2475
2126	1828	2461
2099	1839	2460
2090	1828	2478
2087	1843	2461
2083	1871	2469
2084	1858	2461
2101	1844	2464
2122	1806	2461
2121	1796	2466
2102	1831	2487
2069	1870	2484
2071	1917	2473
2083	1889	2465
2100	1788	2463
2080	1741	2485
2043	1752	2493
2015	1820	2477
1999	1870	2476
1986	1866	2467
1983	1908	2477
1989	1941	2482
1998	1979	2474
2009	1991	2469
2004	1961	2469
1999	1970	2472
1994	1975	2470
2001	1980	2473
2004	2005	2479
1977	1999	2474
1940	2026	2458
1919	2033	2457
1911	2041	2468
1916	2073	2484
1919	2095	2474
1935	2084	2464
1962	2064	2461
1981	2042	2469
1990	2044	2469
1992	2027	2473
2000	2032	2480
2019	2039	2475
2052	2030	2472
2079	2019	2463
2101	1973	2472
2108	1939	2470
2106	1908	2462
2093	1854	2459
2077	1840	2462
2079	1828	2462
2109	1841	2461
2148	1863	2465
2145	1852	2471
2122	1848	2466
2095	1835	2462
2088	1824	2477
2089	1859	2466
2083	1863	2476
2086	1864	2464
2103	1840	2468
2126	1799	2464
2122	1816	2473
2098	1832	2492
2067	1885	2484
2073	1923	2478
2087	1874	2465
2101	1801	2464
2077	1738	2491
2043	1762	2492
2021	1831	2477
2003	1858	2480
1988	1881	2471
1982	1911	2483
1989	1948	2478
2002	2001	2472
2009	1985	2475
2007	1970	2470
1998	1965	2474
1993	1970	2469
2004	1998	2469
2004	2004	2477
1977	2013	2469
1939	2034	2456
1916	2026	2452
1918	2062	2461
1922	2076	2479
1924	2097	2481
1940	2098	2470
1961	2061	2467
1983	2053	2472
1993	2041	2466
1998	2021	2470
2008	2034	2486
2025	2026	2484
2057	2043	2479
2084	2023	2460
2103	1978	2466
2111	1942	2474
2105	1884	2476
2091	1860	2476
2076	1846	2475
2084	1834	2463
2117	1858	2464
2149	1838	2478
2147	1848	2488
2117	1849	2484
2088	1831	2471
2086	1845	2478
2086	1844	2468
2082	1859	2481
2086	1856	2483
2101	1829	2480
2121	1816	2469
2113	1803	2470
2094	1822	2487
2069	1885	2489
2071	1895	2493
2088	1879	2482
2097	1794	2471
2068	1733	2486
2041	1770	2490
2020	1804	2486
2000	1857	2495
1987	1885	2491
1977	1914	2486
1989	1968	2479
2003	1980	2476
2010	1977	2485
2007	1972	2482
1998	1956	2487
1994	1990	2473
2003	1988	2466
2002	1999	2473
1973	2004	2478
1930	2016	2467
1913	2043	2464
1918	2068	2460
1921	2081	2474
1931	2093	2475
1943	2062	2478
1966	2053	2479
1981	2056	2472
1991	2039	2463
1997	2036	2466
2010	2017	2481
2028	2020	2483
2061	2031	2481
2084	2011	2462
2099	1989	2465
2107	1933	2465
2101	1885	2469
2091	1853	2472
2074	1822	2471
2086	1847	2465
2115	1845	2454
2150	1847	2472
2143	1846	2485
2112	1819	2479
2090	1835	2475
2085	1849	2475
2081	1852	2468
2081	1873	2480
2086	1835	2479
2107	1831	2477
2124	1805	2471
2114	1805	2474
2089	1844	2493
2067	1874	2488
2075	1908	2488
2092	1876	2479
2094	1782	2471
2069	1748	2491
2038	1767	2484
2018	1815	2477
2001	1863	2488
1983	1870	2482
1980	1933	2484
1988	1967	2475
2004	1978	2468
2013	1979	2485
2007	1960	2473
1998	1975	2487
1996	1999	2474
2000	1989	2460
1999	2011	2467
1966	1992	2464
1931	2026	2464
1914	2047	2464
1923	2056	2457
1925	2089	2470
1929	2082	2458
1946	2063	2470
1969	2056	2482
1983	2040	2472
1994	2056	2473
1999	2031	2457
2014	2020	2470
2036	2022	2486
2066	2012	2475
2090	2022	2475
2102	1994	2467
2108	1939	2457
2105	1898	2470
2091	1836	2467
2081	1837	2479
2091	1853	2470
2121	1856	2448
2148	1868	2469
2138	1830	2470
2112	1837	2475
2089	1835	2484
2085	1847	2471
2086	1882	2471
2078	1873	2471
2090	1840	2471
2111	1827	2484
2122	1787	2474
2111	1821	2482
2087	1845	2491
2065	1894	2478
2075	1910	2490
2096	1842	2475
2098	1774	2477
2066	1738	2493
2031	1775	2479
2019	1839	2479
1996	1845	2483
1982	1868	2492
1978	1921	2489
1989	1969	2470
2010	1999	2467
2014	1974	2476
2007	1963	2475
1996	1966	2489
1996	1985	2462
2004	2005	2471
1998	2002	2473
1967	2000	2466
1931	2025	2467
1912	2037	2453
1920	2073	2463
1921	2098	2472
1930	2093	2463
1950	2079	2469
1972	2047	2467
1988	2052	2464
1997	2046	2466
2001	2024	2463
2013	2031	2479
2038	2022	2472
2068	2036	2465
2089	2016	2464
2104	1975	2466
2111	1938	2469
2099	1871	2466
2091	1858	2463
