1910	2080	2469
2081	1841	2467
2094	1830	2461
2127	1855	2461
2146	1848	2472
2135	1846	2468
2111	1855	2466
2085	1830	2469
2087	1859	2477
2086	1861	2477
2078	1881	2464
2093	1864	2470
2114	1824	2466
2125	1803	2470
2110	1808	2487
2085	1860	2487
2064	1917	2477
2075	1911	2477
2100	1854	2465
2096	1765	2480
2064	1733	2496
2032	1798	2483
2012	1834	2479
1994	1862	2471
1984	1874	2484
1981	1917	2483
1996	1984	2475
2008	1998	2463
2012	1975	2465
2008	1964	2469
1992	1948	2480
1998	1985	2464
2006	1993	2475
1991	2005	2462
1961	2015	2454
1932	2014	2454
1917	2041	2449
1923	2066	2470
1921	2093	2467
1931	2108	2463
1943	2069	2463
1973	2051	2460
1991	2046	2466
1997	2032	2464
2001	2039	2469
2012	2034	2473
2039	2032	2461
2072	2033	2464
2093	2005	2466
2105	1983	2471
2108	1925	2468
2103	1882	2453
2091	1854	2461
2082	1824	2467
2099	1844	2464
2129	1844	2466
2147	1850	2467
2134	1854	2468
2103	1823	2465
2088	1831	2469
2087	1843	2476
2088	1856	2474
2082	1882	2468
2090	1842	2465
2113	1824	2463
2125	1803	2472
2105	1807	2481
2082	1863	2488
2067	1901	2477
2079	1914	2472
2102	1848	2465
2096	1757	2476
2063	1743	2494
2031	1780	2483
2012	1841	2470
1995	1873	2472
1983	1876	2484
1989	1938	2479
1998	1970	2477
2008	1993	2460
2008	1980	2470
2002	1950	2474
1995	1966	2480
2002	1989	2458
2009	1997	2463
2001	2012	2463
1960	2001	2464
1932	2024	2461
1914	2047	2452
1918	2064	2460
1923	2101	2466
1942	2092	2471
1957	2068	2471
1983	2048	2469
1996	2029	2463
2000	2034	2465
2004	2022	2470
2020	2033	2480
2045	2040	2474
2072	2024	2463
2095	2013	2464
2105	1962	2462
2111	1915	2469
2103	1881	2466
2086	1836	2469
2081	1848	2468
2095	1845	2457
2131	1846	2462
2151	1860	2484
2130	1833	2477
2100	1837	2474
2085	1829	2470
2082	1835	2469
2082	1861	2482
2079	1857	2472
2094	1844	2479
2112	1820	2468
2124	1793	2467
2105	1823	2487
2080	1849	2486
2070	1902	2480
2081	1912	2483
2100	1834	2462
2091	1768	2477
2059	1735	2494
2029	1784	2482
2013	1847	2490
1991	1860	2473
1980	1892	2485
1983	1932	2480
2000	1970	2473
2015	1993	2474
2009	1963	2477
2004	1969	2476
1992	1969	2482
1999	1975	2461
2007	1997	2477
1996	1998	2473
1961	2012	2462
1934	2029	2465
1917	2035	2451
1922	2077	2468
1923	2094	2466
1937	2094	2464
1959	2079	2472
1982	2045	2464
1997	2050	2466
2002	2033	2472
2004	2020	2471
2020	2043	2481
2049	2028	2470
2077	2033	2464
2097	1998	2474
2108	1953	2463
2109	1920	2462
2099	1863	2456
2089	1844	2461
2083	1830	2471
2099	1832	2464
2135	1854	2469
2144	1844	2474
2128	1840	2465
2098	1826	2465
2086	1811	2472
2082	1853	2473
2081	1856	2479
2077	1871	2462
2093	1845	2470
2115	1806	2464
2124	1801	2469
2102	1810	2488
2076	1863	2482
2067	1908	2478
2078	1891	2475
2100	1833	2463
2086	1752	2481
2053	1739	2496
2025	1801	2484
2004	1842	2482
1986	1869	2471
1978	1891	2480
1981	1921	2484
1998	1980	2475
2010	1983	2464
2006	1982	2469
2000	1964	2469
1989	1959	2476
1997	1990	2462
2004	1987	2468
1987	2003	2471
1952	2020	2457
1924	2022	2452
1920	2051	2450
1921	2067	2466
1923	2094	2470
1938	2093	2461
1959	2059	2464
1983	2045	2463
1998	2044	2460
1998	2029	2466
2003	2036	2470
2018	2027	2472
2049	2033	2472
2076	2023	2461
2095	1994	2462
2105	1961	2460
2105	1895	2456
2097	1864	2457
2084	1840	2466
2080	1829	2463
2101	1863	2457
2136	1851	2456
2148	1852	2469
2124	1838	2470
2093	1823	2467
2084	1851	2482
2079	1865	2466
2081	1871	2467
2083	1877	2462
2096	1833	2468
2118	1826	2471
2121	1819	2475
2099	1829	2480
2074	1890	2483
2069	1908	2471
2081	1905	2476
2100	1824	2474
2080	1750	2480
2049	1758	2497
2021	1796	2475
2006	1852	2475
1989	1875	2472
1979	1892	2481
1983	1956	2484
1994	1986	2473
2011	1992	2459
2008	1976	2469
2002	1944	2470
1993	1976	2478
1999	1994	2476
2000	2006	2472
1989	2017	2467
1950	2011	2456
1926	2023	2458
1917	2046	2464
1920	2080	2477
1922	2119	2466
1939	2089	2455
1964	2058	2462
1986	2039	2474
1995	2036	2477
1995	2046	2471
2000	2028	2470
2022	2041	2470
2052	2033	2469
2077	2008	2469
2094	2000	2474
2102	1951	2468
2101	1908	2460
2096	1869	2455
2079	1824	2467
2082	1836	2470
2102	1842	2463
2134	1854	2464
2141	1862	2469
2118	1828	2465
2089	1829	2464
2082	1825	2480
2079	1850	2468
2077	1874	2467
2080	1858	2460
2097	1843	2467
2116	1813	2462
2117	1799	2468
2097	1840	2481
2069	1874	2479
2068	1915	2470
2082	1902	2470
2097	1805	2466
2080	1753	2482
2049	1749	2486
2023	1810	2470
2007	1858	2473
1984	1856	2466
1976	1898	2484
1983	1947	2479
1996	1987	2466
2011	1998	2466
2007	1956	2465
2000	1952	2476
1993	1968	2476
2003	1991	2463
2008	2021	2467
1988	2005	2455
1952	2019	2456
1925	2029	2457
1919	2046	2455
1924	2098	2473
1929	2098	2458
1949	2078	2461
1971	2053	2471
1991	2028	2472
1999	2052	2472
2001	2031	2457
2008	2025	2473
2028	2032	2480
2057	2021	2470
2081	2028	2470
2096	1994	2462
2104	1952	2461
2106	1904	2464
2096	1849	2457
2080	1842	2471
2079	1840	2467
2103	1846	2451
2137	1862	2463
2142	1839	2473
2119	1840	2472
2088	1838	2468
2080	1832	2473
2077	1867	2466
2076	1855	2467
2080	1856	2465
2099	1840	2478
2118	1810	2464
2117	1818	2472
2094	1825	2483
2066	1888	2482
2068	1927	2485
2080	1900	2475
2097	1821	2469
2075	1746	2482
2044	1760	2487
2020	1823	2479
2001	1854	2482
1982	1880	2472
1974	1911	2483
1982	1952	2473
1999	1995	2471
2006	1979	2469
2004	1973	2470
1998	1967	2472
1993	1975	2465
2005	2002	2459
2005	2002	2465
1982	2009	2459
1946	2018	2456
1922	2022	2451
1920	2060	2452
1925	2079	2471
1932	2106	2466
1953	2092	2458
1973	2047	2458
1992	2043	2465
1999	2040	2470
2001	2031	2468
2009	2037	2474
2028	2029	2473
2062	2039	2466
2087	2019	2460
2104	1987	2465
2109	1956	2467
2106	1894	2463
2095	1866	2453
2081	1842	2461
2081	1835	2465
2110	1859	2453
2141	1849	2466
2144	1862	2471
2118	1843	2465
2086	1828	2460
2082	1844	2472
2079	1849	2468
2078	1872	2471
2081	1868	2458
2099	1833	2468
2121	1815	2462
2116	1801	2471
2093	1841	2487
2061	1896	2478
2066	1913	2472
2085	1897	2465
2099	1801	2463
2075	1738	2490
2042	1768	2485
2018	1810	2472
2001	1871	2479
1983	1876	2475
1976	1904	2483
1984	1957	2482
1996	1985	2467
2005	1998	2467
2005	1975	2462
1997	1955	2472
1997	1986	2471
2001	1989	2461
2006	2014	2463
1983	2017	2461
1945	2013	2455
1923	2034	2456
1921	2062	2456
1924	2091	2469
1939	2111	2462
1953	2067	2458
1977	2047	2470
1994	2037	2467
2002	2034	2460
2007	2034	2456
2015	2012	2467
2032	2019	2476
2062	2028	2475
2087	2018	2460
2106	1995	2461
2113	1932	2456
2109	1884	2455
2095	1843	2462
2078	1817	2467
2085	1839	2468
2111	1844	2452
2148	1858	2457
2144	1848	2472
2114	1821	2467
2089	1835	2470
2079	1836	2480
2079	1862	2461
2078	1878	2467
2086	1845	2462
2107	1826	2472
2125	1798	2473
2113	1813	2471
2091	1846	2481
2061	1886	2474
2069	1919	2474
2085	1880	2476
2096	1791	2470
2070	1750	2485
2040	1764	2483
2017	1823	2467
1999	1857	2478
1982	1859	2474
1977	1914	2477
1986	1943	2473
2000	1988	2462
2009	1984	2467
2005	1956	2461
2000	1960	2475
1995	1971	2470
2003	1987	2460
2006	2006	2462
1979	1994	2462
1945	2023	2457
1924	2031	2454
1926	2063	2454
1927	2095	2473
1932	2095	2467
1953	2089	2463
1979	2065	2466
1995	2041	2468
2005	2046	2467
2006	2022	2461
2014	2033	2475
2036	2038	2476
2066	2030	2465
2091	2022	2460
2109	1976	2461
2110	1931	2458
2104	1888	2461
2094	1840	2455
2080	1833	2466
2088	1819	2462
2118	1844	2453
2146	1856	2471
2140	1830	2469
2114	1836	2470
2085	1822	2468
2081	1830	2469
2082	1864	2462
2077	1866	2465
2089	1855	2466
2107	1828	2472
2123	1797	2463
2113	1819	2474
2088	1845	2477
2060	1901	2474
2070	1915	2481
2086	1865	2467
2093	1790	2473
2066	1737	2487
2035	1781	2478
2014	1825	2470
1994	1852	2472
1978	1877	2481
1970	1913	2485
1984	1971	2470
1999	1999	2466
2008	1973	2472
2005	1975	2467
1994	1958	2480
1996	1987	2464
2005	2010	2464
2004	2007	2461
1982	2009	2458
1945	2024	2454
1920	2034	2449
1924	2077	2460
1923	2093	2470
1932	2101	2462
1956	2078	2459
1978	2049	2461
1995	2045	2470
2005	2031	2467
2006	2024	2460
2012	2021	2477
2035	2025	2466
2065	2040	2459
2091	2014	2455
2107	1982	2458
2109	1933	2463
2099	1873	2458
2091	1860	2459
2076	1825	2462
2090	1831	2454
2121	1854	2451
2145	1839	2465
2140	1849	2472
2109	1834	2466
2082	1827	2462
2081	1847	2471
2080	1846	2461
2078	1871	2469
2090	1850	2473
2108	1826	2469
2122	1803	2466
2107	1800	2472
2084	1846	2487
2061	1900	2483
2070	1914	2480
2089	1875	2466
2091	1772	2465
2062	1736	2484
2032	1784	2482
2012	1827	2472
1990	1869	2476
1977	1871	2477
1975	1917	2478
1986	1973	2472
2000	1986	2466
2007	1984	2471
2003	1958	2471
1994	1961	2481
1998	1993	2464
2006	1992	2459
2005	2012	2459
1976	2002	2463
1939	2014	2458
1923	2047	2452
1922	2063	2456
1926	2101	2462
1938	2108	2461
1956	2069	2458
1985	2047	2463
1997	2034	2472
2000	2046	2463
2004	2045	2455
2015	2033	2464
2038	2029	2469
2068	2024	2479
2090	2016	2470
2100	1997	2468
2104	1936	2461
2100	1882	2457
2089	1832	2465
2080	1823	2471
2091	1851	2468
2117	1861	2456
2145	1864	2461
2136	1841	2467
2107	1819	2468
2085	1827	2473
2078	1839	2473
2082	1873	2465
2077	1879	2463
2089	1835	2465
2111	1825	2470
2120	1793	2469
2105	1827	2475
2085	1867	2484
2063	1898	2475
2074	1920	2479
2093	1850	2469
2090	1772	2473
2061	1748	2492
2028	1781	2477
2011	1845	2471
1991	1859	2471
1978	1871	2482
1979	1921	2482
1989	1968	2465
2002	2000	2460
2005	1982	2471
2000	1964	2466
1993	1969	2486
1997	1987	2462
2007	2007	2451
2003	2008	2459
1973	2006	2458
1939	2033	2465
1915	2044	2453
1922	2066	2455
1924	2103	2466
1936	2093	2460
1964	2079	2463
1985	2044	2471
1994	2036	2470
2000	2048	2468
2004	2036	2454
2015	2037	2467
2044	2028	2477
2070	2024	2467
2093	2020	2474
2103	1979	2462
2105	1935	2459
2098	1872	2461
2088	1834	2456
2079	1835	2471
2090	1834	2463
2125	1865	2454
2144	1862	2473
2134	1830	2464
2107	1837	2467
2083	1818	2475
2082	1848	2471
2086	1871	2472
2077	1867	2461
2092	1844	2465
2113	1818	2473
2120	1800	2470
2106	1825	2488
2080	1862	2484
2063	1917	2472
2073	1908	2482
2094	1839	2467
2090	1771	2484
2058	1739	2498
2025	1799	2476
2007	1843	2474
1988	1856	2470
1981	1877	2489
1980	1920	2492
1992	1980	2477
2003	2006	2464
2005	1980	2470
2003	1974	2470
1995	1949	2487
2003	1985	2470
2010	2011	2476
2002	2010	2465
1971	2026	2458
1940	2024	2459
1917	2037	2456
1924	2079	2468
1922	2109	2470
1939	2120	2467
1959	2076	2459
1986	2041	2469
2000	2042	2471
2006	2032	2471
2005	2039	2471
2017	2042	2473
2045	2029	2469
2068	2034	2464
2096	1995	2462
2105	1975	2473
2106	1924	2466
2097	1868	2462
2085	1853	2461
2075	1821	2459
2094	1843	2465
2128	1854	2456
2146	1843	2473
2133	1849	2470
2101	1829	2455
2083	1829	2474
2083	1845	2475
2084	1843	2474
2080	1871	2472
2091	1836	2464
2113	1822	2467
2122	1802	2469
2106	1801	2475
2081	1857	2491
2064	1900	2475
2072	1909	2475
2095	1852	2467
2085	1751	2469
2056	1739	2497
2023	1786	2483
2008	1838	2475
1988	1873	2473
1976	1874	2476
1978	1930	2481
1991	1989	2479
2004	1992	2454
2007	1986	2474
2000	1959	2468
1990	1969	2479
2001	2001	2470
2007	1996	2461
2000	2010	2465
1965	2008	2460
1933	2019	2455
1914	2056	2461
1922	2075	2463
1923	2106	2466
1937	2096	2465
1957	2055	2459
1984	2050	2473
1996	2035	2466
1999	2043	2463
2000	2031	2470
2013	2023	2463
2044	2039	2471
2071	2019	2466
2095	2008	2464
2103	1977	2472
2100	1915	2459
2096	1885	2461
2079	1833	2462
2075	1832	2461
2095	1856	2467
2128	1854	2459
2147	1871	2471
2130	1852	2474
2099	1834	2460
2087	1843	2475
2082	1838	2472
2084	1875	2472
2080	1877	2473
2092	1840	2466
2116	1830	2466
2122	1800	2470
2102	1833	2477
2079	1875	2492
2066	1904	2477
2078	1908	2473
2098	1829	2463
2087	1757	2476
2054	1747	2497
2024	1786	2481
2006	1854	2475
1984	1861	2472
1978	1887	2479
1984	1939	2477
1997	1973	2469
2007	2000	2463
2008	1972	2471
2001	1957	2470
1993	1974	2476
2001	1980	2456
2012	2007	2467
2000	2011	2463
1964	2002	2459
1936	2031	2454
1916	2037	2447
1920	2084	2464
1923	2111	2462
1939	2091	2460
1964	2077	2466
1988	2041	2461
1997	2042	2464
2000	2031	2464
2003	2014	2470
2017	2040	2479
2046	2032	2465
2076	2032	2461
2098	2008	2465
2107	1957	2465
2108	1931	2466
2095	1879	2457
2078	1840	2461
2074	1840	2465
2092	1832	2458
2133	1862	2465
2146	1861	2469
2128	1845	2461
2100	1848	2467
2083	1824	2467
2081	1860	2471
2079	1865	2472
2077	1871	2456
2096	1852	2471
2115	1813	2461
2123	1801	2471
2100	1818	2489
2075	1861	2479
2065	1913	2474
2076	1892	2472
2098	1818	2464
2082	1752	2486
2049	1737	2490
2023	1810	2478
2004	1846	2477
1983	1857	2462
1979	1892	2487
1981	1927	2478
1996	1988	2478
2007	1997	2468
2007	1969	2466
2003	1962	2478
1991	1969	2474
2005	1999	2461
2014	2010	2477
2001	2004	2461
1965	2020	2457
1934	2024	2454
1919	2047	2447
1920	2085	2478
1926	2097	2463
1946	2102	2465
1966	2063	2465
1989	2041	2457
2003	2045	2467
2001	2022	2462
2006	2030	2475
2017	2029	2475
2046	2034	2464
2074	2032	2462
2096	1990	2461
2108	1964	2466
2105	1905	2468
2093	1862	2456
2081	1844	2465
2078	1826	2456
2100	1852	2456
2137	1849	2465
2148	1849	2472
2127	1858	2475
2096	1834	2464
2087	1838	2471
2084	1856	2470
2079	1853	2471
2082	1882	2469
2094	1843	2470
2117	1820	2463
2120	1805	2473
2098	1828	2478
2071	1889	2484
2064	1916	2479
2075	1901	2471
2096	1821	2466
2078	1743	2475
2045	1757	2485
2017	1799	2472
1999	1846	2473
1982	1871	2472
1975	1887	2478
1983	1957	2471
1994	1986	2468
2003	1982	2465
2007	1972	2470
2000	1954	2469
1994	1978	2472
2003	1995	2458
2008	1995	2470
1993	2007	2464
1954	2015	2458
1926	2030	2457
1918	2056	2453
1922	2072	2471
1923	2103	2463
1943	2086	2464
1963	2067	2462
1984	2049	2463
1999	2031	2462
2001	2030	2463
2002	2012	2473
2018	2028	2475
2048	2038	2460
2074	2014	2459
2102	2001	2468
2108	1946	2470
2102	1898	2466
2093	1870	2455
2074	1823	2461
2077	1828	2466
2104	1841	2457
2139	1849	2463
2147	1864	2475
2121	1832	2461
2093	1835	2465
2087	1831	2473
2083	1849	2465
2081	1873	2472
2081	1855	2461
2099	1832	2470
2118	1811	2461
2122	1794	2467
2100	1835	2487
2069	1872	2482
2066	1901	2476
2082	1895	2473
2098	1799	2460
2080	1745	2487
2045	1741	2489
2017	1791	2476
2002	1846	2483
1984	1857	2466
1977	1902	2483
1984	1944	2479
1999	1976	2469
2013	1994	2465
2008	1963	2467
2003	1958	2478
1994	1965	2478
2003	1985	2464
2010	2016	2472
1993	2002	2459
1954	2014	2457
1932	2024	2464
1917	2048	2458
1922	2107	2475
1924	2115	2464
1946	2082	2455
1973	2056	2468
1988	2028	2474
2000	2043	2467
2001	2036	2464
2006	2018	2463
2023	2031	2471
2053	2026	2468
2079	2023	2464
2101	2003	2472
2105	1956	2462
2102	1908	2457
2091	1853	2452
2079	1828	2462
2081	1832	2477
2106	1852	2460
2141	1874	2462
2144	1860	2464
2122	1847	2456
2092	1837	2469
2085	1836	2480
2082	1873	2472
2074	1875	2473
2081	1872	2457
2102	1841	2471
2121	1800	2467
2124	1817	2474
2095	1834	2489
2066	1889	2476
2069	1927	2474
2084	1885	2469
2101	1804	2465
2079	1736	2490
2043	1753	2486
2019	1820	2476
2001	1851	2476
1986	1872	2468
1983	1902	2480
1988	1942	2477
2003	1993	2471
2014	1991	2470
2012	1975	2467
2003	1961	2478
1995	1976	2477
2004	2003	2462
2010	2003	2470
1990	2008	2470
1952	2022	2458
1929	2034	2455
1925	2066	2454
1924	2088	2467
1929	2101	2468
1947	2088	2461
1967	2060	2474
1989	2062	2470
1999	2051	2456
2002	2025	2457
2012	2024	2475
2026	2014	2489
2055	2039	2482
2083	2037	2462
2099	1997	2464
2110	1942	2461
2105	1875	2473
2093	1854	2482
2076	1841	2488
2080	1840	2475
2108	1857	2456
2147	1842	2475
2148	1842	2499
2120	1836	2493
2091	1837	2489
2083	1858	2486
2079	1861	2466
2078	1866	2485
2087	1858	2484
2100	1833	2493
2119	1823	2486
2113	1813	2478
2091	1833	2492
2065	1874	2491
2069	1892	2496
2083	1885	2496
2094	1807	2480
2068	1752	2489
2038	1771	2487
2015	1801	2478
2000	1855	2492
1983	1876	2493
1976	1917	2494
1987	1980	2480
2002	1985	2469
2014	1982	2480
2010	1965	2482
2001	1955	2484
1996	1991	2477
2006	1992	2465
2007	2002	2469
1991	2009	2468
1952	2017	2459
1928	2042	2453
1924	2066	2455
1924	2089	2469
1930	2111	2463
1950	2075	2457
1975	2057	2460
1992	2042	2466
2000	2036	2462
2002	2037	2463
2009	2026	2469
2026	2034	2470
2057	2036	2467
2084	2019	2456
2105	2000	2467
2108	1941	2461
2102	1894	2457
2090	1855	2458
2074	1820	2457
2087	1833	2465
2113	1844	2460
2144	1859	2467
2143	1858	2475
2115	1832	2460
2090	1836	2462
2084	1829	2481
2081	1854	2470
2075	1882	2479
2084	1853	2465
2105	1839	2465
2120	1801	2464
2111	1801	2473
2091	1843	2491
2062	1884	2479
2070	1918	2474
2086	1878	2467
2093	1781	2467
2070	1742	2491
2036	1758	2485
2014	1820	2471
1994	1859	2477
1981	1871	2473
1980	1920	2485
1993	1959	2474
2005	1990	2460
2013	1987	2472
2006	1970	2463
1995	1974	2474
1995	1986	2471
2007	1990	2462
2008	2016	2462
1982	2002	2459
1946	2027	2455
1920	2030	2451
1922	2054	2451
1922	2096	2468
1926	2105	2462
1948	2092	2456
1974	2056	2465
1988	2028	2465
2000	2036	2467
1999	2019	2461
2006	2032	2471
2029	2033	2473
2058	2026	2459
2088	2017	2456
2103	1975	2467
2106	1935	2459
2099	1894	2463
2087	1849	2454
2074	1834	2457
2086	1821	2464
2116	1844	2452
2146	1859	2475
2139	1843	2475
2114	1843	2463
2086	1823	2466
2080	1828	2474
2085	1859	2471
2073	1866	2475
2087	1860	2465
2105	1839	2467
2120	1798	2460
2110	1805	2474
2088	1829	2497
2063	1896	2482
2070	1920	2482
2085	1869	2468
2093	1780	2467
2066	1725	2495
2035	1770	2488
2014	1834	2483
1992	1864	2477
1979	1886	2474
1977	1910	2481
1993	1955	2481
2008	1987	2477
2010	1980	2484
2006	1976	2471
1994	1970	2482
1995	1986	2466
2007	1999	2475
2010	1998	2480
1982	2010	2466
1942	2026	2464
1919	2039	2453
1925	2081	2458
1920	2090	2481
1933	2099	2475
1951	2090	2470
1971	2049	2470
1994	2055	2465
2000	2042	2469
2000	2032	2472
2011	2041	2479
2030	2040	2475
2058	2044	2469
2091	2023	2463
2102	1991	2467
2105	1947	2470
2101	1884	2464
2089	1855	2458
2076	1826	2470
2090	1838	2471
2122	1865	2461
2149	1852	2479
2143	1856	2472
2111	1832	2468
2088	1823	2473
2086	1849	2478
2082	1850	2475
2078	1880	2475
2090	1853	2468
2109	1828	2469
2128	1808	2466
2111	1805	2478
2086	1847	2488
2065	1904	2478
2073	1913	2477
2091	1867	2467
2094	1766	2474
2064	1732	2492
2035	1789	2480
2016	1826	2470
2000	1867	2474
1987	1871	2480
1984	1912	2482
1999	1976	2474
2009	1994	2463
2012	1990	2474
2009	1959	2472
1999	1959	2481
2002	1992	2465
2012	1986	2464
2012	2006	2472
1977	2006	2472
1938	2023	2469
1918	2054	2456
1919	2073	2458
1924	2093	2475
1936	2096	2472
1951	2065	2472
1977	2057	2476
1989	2044	2465
1996	2040	2462
2003	2037	2461
2011	2010	2475
2035	2025	2488
2064	2030	2473
2087	2023	2462
2106	1996	2458
2110	1923	2456
2103	1877	2472
2084	1836	2481
2070	1830	2481
2083	1858	2471
2120	1851	2454
2150	1851	2474
2139	1842	2479
2107	1827	2480
2085	1842	2485
2074	1843	2471
2076	1866	2470
2075	1876	2472
2088	1830	2473
2113	1832	2487
2121	1798	2478
2105	1815	2480
2083	1857	2488
2065	1888	2473
2077	1907	2491
2092	1841	2479
2088	1768	2481
2061	1751	2496
2027	1775	2475
2014	1838	2477
1997	1856	2485
1986	1872	2485
1984	1939	2492
1993	1970	2473
2006	1995	2466
2009	1976	2475
2006	1960	2464
1997	1976	2487
1997	1983	2464
2008	2000	2461
2003	2012	2468
1967	2002	2459
1938	2035	2457
1916	2036	2452
1919	2065	2458
1920	2104	2472
1930	2094	2461
1952	2079	2460
1976	2046	2466
1988	2038	2461
1997	2045	2465
1996	2025	2464
2008	2042	2468
2036	2036	2472
2066	2035	2457
2090	2024	2456
2102	1975	2461
2106	1927	2455
2096	1873	2465
2081	1833	2461
2074	1839	2463
2086	1826	2460
2125	1848	2454
2148	1853	2475
2131	1831	2470
2104	1842	2465
2082	1821	2470
2080	1847	2466
2080	1855	2468
2073	1852	2466
2088	1837	2467
2110	1814	2469
2122	1798	2464
2105	1815	2475
2081	1840	2480
2062	1902	2469
2073	1901	2478
2092	1844	2464
2086	1771	2474
2057	1734	2488
2030	1793	2478
2013	1837	2477
1995	1855	2478
1985	1887	2485
1983	1923	2483
1995	1976	2470
2008	1993	2457
2013	1971	2471
2007	1966	2478
1997	1964	2481
2000	1994	2462
2010	2011	2463
2000	2008	2463
1965	2014	2463
1933	2018	2465
1913	2041	2455
1916	2086	2459
1921	2099	2464
1938	2103	2463
1955	2066	2465
1977	2040	2467
1989	2057	2467
1992	2041	2463
1998	2034	2465
2014	2033	2470
2041	2029	2465
2070	2040	2464
2091	2006	2457
2104	1976	2462
2108	1928	2463
2095	1871	2455
2081	1847	2463
2076	1829	2465
2094	1848	2460
2130	1857	2464
2147	1846	2467
2133	1855	2464
2100	1824	2461
2087	1826	2469
2081	1849	2474
2080	1852	2473
2078	1879	2464
2090	1848	2466
2111	1823	2462
2126	1807	2467
2105	1808	2478
2080	1869	2484
2067	1912	2476
2075	1915	2469
2097	1847	2466
2089	1752	2477
2059	1747	2491
2030	1800	2484
2013	1851	2478
1996	1881	2472
1984	1881	2476
1990	1935	2477
2002	1980	2477
2013	1989	2466
2014	1988	2475
2008	1966	2473
1997	1975	2477
2007	1999	2462
2014	1993	2473
2003	2013	2468
1961	2015	2461
1930	2031	2457
1919	2055	2449
1926	2065	2470
1925	2098	2474
1941	2090	2469
1956	2069	2473
1980	2058	2473
1992	2039	2470
1996	2041	2471
2000	2030	2473
2015	2027	2481
2044	2037	2473
2074	2020	2468
2096	2012	2468
2106	1975	2465
2106	1908	2466
2098	1875	2464
2078	1831	2470
2074	1838	2472
2095	1856	2462
2129	1842	2462
2147	1858	2474
2130	1835	2473
2096	1825	2468
2085	1832	2476
2079	1842	2468
2080	1867	2474
2079	1862	2464
2094	1831	2471
2118	1817	2467
2122	1790	2469
2103	1823	2480
2075	1861	2481
2067	1895	2473
2076	1904	2473
2101	1816	2466
2087	1754	2480
2059	1750	2488
2028	1790	2472
2014	1853	2473
1993	1854	2468
1985	1884	2481
1990	1931	2483
1997	1970	2467
2012	2005	2458
2013	1968	2466
2008	1947	2473
1999	1961	2476
2001	1982	2458
2012	2009	2462
1996	2013	2461
1958	2005	2456
1933	2020	2458
1921	2043	2447
1917	2085	2457
1926	2111	2465
1938	2082	2459
1956	2063	2469
1979	2039	2468
1993	2048	2459
1996	2039	2457
2004	2015	2466
2022	2030	2476
2046	2028	2480
2074	2029	2467
2095	2019	2464
2103	1961	2461
2109	1916	2463
2097	1866	2469
2078	1834	2481
2074	1850	2483
2093	1854	2462
2133	1867	2463
2149	1856	2480
2125	1833	2479
2095	1839	2482
2078	1835	2482
2073	1875	2465
2076	1872	2470
2079	1862	2467
2095	1842	2484
2113	1806	2484
2118	1820	2478
2096	1837	2484
2068	1867	2486
2069	1904	2483
2077	1881	2495
2094	1822	2482
2083	1770	2487
2050	1757	2490
2025	1811	2476
2008	1839	2489
1989	1862	2482
1982	1910	2489
1985	1949	2483
1996	2001	2474
2009	1993	2464
2010	1966	2472
2008	1964	2484
1994	1978	2479
2001	2003	2458
2007	2012	2468
1989	2011	2464
1956	2023	2460
1932	2023	2459
1921	2058	2453
1920	2087	2466
1925	2098	2459
1941	2090	2464
1962	2061	2478
1983	2055	2478
1996	2056	2464
1998	2024	2457
2008	2021	2476
2021	2020	2493
2049	2037	2484
2078	2045	2472
2095	2001	2462
2109	1962	2466
2106	1899	2473
2094	1852	2481
2079	1846	2494
2072	1838	2475
2101	1857	2457
2143	1855	2471
2150	1845	2484
2127	1840	2496
2092	1837	2489
2079	1851	2482
2075	1865	2469
2075	1860	2472
2080	1862	2480
2095	1828	2502
2115	1825	2486
2117	1826	2480
2094	1823	2478
2074	1868	2485
2069	1888	2498
2080	1889	2501
2100	1832	2488
2080	1769	2494
2052	1774	2493
2027	1805	2491
2014	1851	2497
1992	1883	2496
1980	1910	2501
1986	1965	2484
2003	1992	2479
2013	1988	2476
2015	1974	2482
2003	1955	2495
1993	1988	2483
2002	2007	2466
2009	2003	2477
1996	2005	2468
1953	2008	2477
1928	2027	2461
1918	2059	2457
1918	2087	2478
1922	2109	2464
1943	2087	2472
1962	2059	2470
1986	2052	2466
1998	2044	2469
2004	2038	2460
2009	2022	2482
2022	2034	2484
2052	2047	2465
2081	2030	2462
2104	2005	2465
2111	1950	2479
2106	1899	2474
2090	1872	2465
2074	1831	2471
2080	1838	2463
2108	1845	2463
2142	1835	2478
2150	1864	2486
2120	1845	2476
2090	1838	2466
2085	1835	2477
2079	1833	2475
2079	1866	2483
2079	1862	2478
2096	1848	2481
2118	1821	2472
2119	1800	2474
2096	1832	2489
2069	1878	2493
2071	1913	2489
2087	1901	2482
2101	1798	2471
2083	1741	2488
2050	1751	2495
2024	1804	2484
2008	1866	2492
1989	1865	2482
1982	1914	2487
1991	1954	2479
2002	1981	2473
2019	1995	2478
2011	1958	2480
2001	1958	2480
1993	1983	2472
2001	1995	2462
2009	2013	2472
1991	1997	2475
1949	2008	2466
1925	2034	2460
1914	2054	2451
1917	2096	2469
1924	2102	2468
1939	2073	2473
1966	2058	2482
1984	2046	2476
1998	2051	2465
2003	2028	2465
2010	2009	2476
2024	2022	2485
2052	2030	2474
2081	2040	2463
2099	2011	2462
2106	1944	2460
2107	1900	2462
2091	1842	2462
2075	1831	2471
2075	1843	2473
2102	1843	2452
2144	1869	2463
2145	1850	2471
2120	1836	2468
2094	1838	2471
2081	1823	2475
2077	1865	2465
2072	1869	2468
2081	1862	2458
2102	1843	2475
2123	1798	2467
2118	1808	2471
2096	1838	2482
2066	1891	2474
2076	1936	2481
2088	1884	2474
2104	1797	2468
2078	1742	2487
2045	1766	2484
2021	1830	2475
2003	1855	2482
1991	1871	2474
1983	1913	2485
1990	1953	2473
2004	2005	2473
2012	1988	2475
2008	1966	2467
2002	1966	2482
1992	1978	2469
2003	2000	2459
2007	2000	2469
1984	2001	2465
1947	2023	2463
1923	2026	2451
1920	2064	2450
1919	2082	2477
1922	2099	2466
1941	2091	2462
1966	2054	2469
1987	2042	2466
1999	2037	2463
2000	2014	2458
2010	2033	2474
2024	2021	2474
2057	2033	2461
2084	2027	2458
2099	1983	2462
2108	1950	2462
2100	1884	2462
2089	1846	2454
2075	1830	2470
2080	1819	2462
2108	1850	2452
2141	1848	2466
2141	1846	2466
2117	1842	2468
2085	1812	2467
2084	1835	2472
2076	1842	2466
2074	1861	2465
2080	1861	2462
2099	1822	2473
2121	1804	2463
2115	1806	2471
2094	1839	2479
2070	1901	2470
2073	1906	2475
2092	1879	2467
2101	1784	2472
2072	1729	2488
2041	1779	2478
2020	1815	2467
2002	1855	2472
1990	1867	2477
1983	1901	2485
1994	1973	2472
2001	1994	2461
2011	1991	2466
2010	1970	2464
1999	1952	2475
1996	1986	2471
2001	1998	2463
2006	2016	2461
1984	2008	2456
1947	2009	2454
1926	2029	2463
1920	2063	2467
1915	2092	2474
1928	2125	2458
1944	2088	2453
1975	2048	2473
1993	2035	2486
1996	2035	2480
1998	2040	2471
2010	2030	2465
2030	2022	2472
2066	2024	2480
2086	2008	2479
2099	2000	2486
2102	1950	2468
2099	1893	2457
2091	1850	2464
2076	1812	2479
2082	1831	2487
2106	1849	2470
2137	1861	2467
2136	1857	2470
2111	1813	2464
2091	1818	2479
2079	1819	2495
2072	1850	2476
2068	1886	2477
2076	1850	2462
2102	1821	2477
2122	1784	2482
2110	1793	2487
2088	1853	2501
2059	1898	2479
2069	1923	2476
2090	1866	2477
2099	1767	2478
2069	1739	2505
2033	1771	2490
2013	1838	2471
1994	1864	2481
1983	1859	2480
1981	1914	2492
1991	1957	2483
2002	1996	2467
2009	1995	2474
2002	1953	2466
1997	1961	2474
1993	1979	2468
2002	1995	2467
2006	2024	2468
1973	1998	2463
1939	2024	2460
1921	2032	2453
1922	2058	2452
1926	2094	2475
1928	2092	2468
1940	2083	2464
1973	2062	2466
1991	2047	2462
2003	2047	2461
2006	2020	2463
2012	2022	2479
2030	2032	2482
2061	2037	2474
2088	2037	2454
2104	1990	2462
2112	1934	2468
2103	1889	2469
2084	1840	2475
2071	1846	2471
2080	1840	2462
2114	1849	2459
2147	1854	2476
2135	1837	2486
2109	1849	2479
2084	1846	2471
2076	1845	2477
2081	1861	2472
2073	1865	2482
2081	1858	2477
2107	1836	2477
2125	1803	2471
2112	1811	2477
2088	1832	2493
2063	1900	2485
2071	1920	2487
2090	1860	2472
2095	1781	2475
2064	1724	2494
2029	1773	2489
2015	1835	2483
1995	1859	2480
1989	1887	2483
1985	1916	2481
1991	1955	2478
2004	1993	2473
2005	1971	2474
2006	1974	2469
1998	1961	2480
1996	1969	2463
2005	1991	2472
2000	2002	2474
1965	2015	2466
1934	2031	2461
1915	2033	2453
1920	2063	2464
1921	2082	2476
1929	2097	2465
1947	2088	2473
1971	2050	2469
1990	2045	2463
1997	2029	2465
2001	2019	2459
2010	2028	2485
2031	2018	2483
2062	2038	2474
2089	2019	2466
2104	1984	2458
2111	1935	2467
2097	1861	2472
2084	1837	2471
2069	1828	2475
2082	1835	2459
2121	1860	2459
2148	1839	2475
2141	1839	2476
2109	1835	2480
2082	1827	2467
2079	1854	2472
2080	1844	2466
2076	1857	2468
2089	1834	2482
2111	1819	2476
2128	1811	2472
2115	1809	2476
2091	1847	2482
2070	1893	2485
2079	1901	2494
2100	1870	2481
2095	1788	2484
2066	1747	2493
2033	1787	2488
2014	1820	2485
2001	1864	2487
1990	1883	2495
1985	1924	2486
1993	1978	2473
2001	1986	2466
2007	1978	2478
2003	1967	2481
1995	1962	2489
1996	1997	2471
2002	1992	2462
1999	2005	2464
1973	2015	2473
1933	2022	2473
1913	2054	2468
1915	2069	2461
1918	2099	2469
1932	2103	2470
1953	2064	2473
1978	2055	2480
1988	2043	2474
1996	2044	2467
2001	2040	2465
2013	2016	2477
2040	2028	2478
2064	2024	2471
2089	2015	2462
2105	1992	2464
2110	1923	2463
2101	1885	2464
2086	1837	2465
2072	1813	2465
2090	1843	2459
2123	1844	2451
2149	1861	2470
2138	1840	2469
2107	1822	2464
2087	1830	2468
2081	1830	2465
2083	1859	2467
2079	1868	2469
2093	1829	2469
2118	1826	2468
2130	1790	2468
2114	1814	2478
2092	1866	2490
2070	1900	2472
2086	1920	2478
2103	1839	2464
2098	1756	2475
2068	1743	2495
2033	1779	2477
2015	1847	2472
2000	1855	2471
1987	1867	2479
1991	1933	2479
1999	1970	2468
2008	1998	2458
2010	1973	2470
2004	1956	2463
1995	1971	2474
1997	1981	2459
2003	1998	2465
1997	2010	2467
1965	2002	2452
1938	2034	2456
1918	2030	2453
1923	2075	2462
1924	2110	2469
1934	2102	2456
1953	2083	2455
1978	2042	2467
1992	2031	2466
1997	2050	2469
1998	2032	2464
2014	2047	2465
2040	2033	2468
2070	2025	2468
2095	2024	2471
2102	1981	2468
2106	1944	2462
2095	1881	2453
2080	1829	2458
2076	1832	2473
2088	1829	2475
2126	1860	2470
2149	1869	2472
2134	1841	2461
2106	1842	2466
2086	1820	2480
2081	1848	2476
2082	1869	2478
2077	1877	2461
2091	1851	2464
2117	1814	2468
2130	1802	2472
2110	1827	2487
2081	1860	2486
2069	1926	2473
2076	1909	2474
2103	1836	2465
2097	1765	2483
2062	1729	2498
2030	1797	2478
2013	1848	2475
1994	1860	2469
1990	1889	2484
1987	1920	2483
1995	1980	2476
2004	1998	2463
2003	1972	2468
2003	1972	2475
1989	1953	2483
1997	1986	2461
2004	1997	2469
1995	2000	2462
1962	2014	2464
1933	2015	2463
1916	2033	2458
1923	2082	2471
1918	2103	2463
1935	2108	2460
1954	2066	2465
1980	2039	2474
1991	2041	2476
2000	2029	2464
2004	2037	2464
2016	2021	2470
2043	2017	2470
2070	2028	2473
2091	2001	2474
2108	1991	2471
2106	1931	2461
2095	1859	2453
2083	1833	2468
2071	1801	2480
2091	1839	2472
2130	1867	2466
2148	1856	2463
2136	1846	2467
2104	1821	2473
2084	1816	2490
2081	1850	2486
2079	1857	2474
2078	1876	2459
2095	1821	2472
2126	1804	2476
2132	1795	2492
2111	1815	2500
2078	1892	2488
2065	1920	2477
2077	1907	2481
2109	1832	2481
2092	1739	2497
2057	1749	2508
2020	1809	2488
2001	1849	2479
1992	1868	2476
1986	1874	2498
1986	1940	2499
1991	1992	2489
1998	2004	2467
2000	1985	2472
2000	1950	2476
1993	1964	2491
1998	1990	2478
2001	2000	2476
1989	2022	2468
1957	2011	2459
1930	2016	2468
1921	2048	2471
1919	2070	2473
1923	2123	2474
1935	2103	2464
1954	2076	2462
1982	2057	2472
1996	2025	2469
2001	2028	2472
2004	2013	2472
2017	2023	2469
2045	2046	2469
2072	2023	2463
2100	2016	2469
2108	1973	2469
2106	1912	2460
2096	1879	2454
2078	1823	2460
2075	1817	2472
2094	1831	2462
2132	1832	2454
2154	1863	2470
2132	1831	2466
2103	1826	2466
2090	1821	2483
2082	1834	2464
2082	1863	2472
2081	1859	2465
2101	1837	2473
2124	1819	2477
2128	1797	2471
2108	1831	2484
2078	1865	2488
2073	1900	2475
2087	1906	2485
2105	1809	2469
2092	1753	2480
2057	1742	2493
2025	1786	2473
2012	1852	2482
1993	1850	2472
1988	1889	2479
1990	1932	2484
1996	1964	2468
2010	1993	2468
2003	1960	2476
2002	1952	2474
1992	1972	2478
1996	1981	2458
2006	2004	2464
1995	1999	2471
1959	2000	2456
1932	2025	2461
1915	2039	2454
1914	2087	2462
1922	2109	2470
1937	2091	2458
1961	2076	2465
1979	2038	2467
1993	2051	2466
1999	2038	2467
2004	2029	2471
2021	2043	2478
2045	2029	2467
2073	2033	2460
2096	2016	2468
2107	1965	2464
2107	1929	2466
2093	1865	2458
2077	1837	2460
2074	1840	2466
2096	1838	2453
2137	1869	2458
2149	1855	2474
2127	1845	2462
2098	1848	2467
2085	1826	2470
2087	1863	2463
2083	1856	2473
2084	1863	2459
2102	1846	2473
2121	1801	2466
2130	1805	2470
2108	1825	2489
2077	1877	2481
2075	1923	2478
2086	1891	2478
2106	1811	2466
2090	1748	2486
2052	1740	2489
2024	1811	2477
2007	1836	2484
1992	1856	2470
1985	1889	2484
1986	1930	2481
1998	1990	2469
2009	1987	2465
2008	1966	2465
2003	1962	2477
1989	1962	2480
1996	2000	2461
2003	2005	2474
1986	2006	2461
1953	2016	2452
1928	2018	2461
1916	2054	2455
1918	2084	2479
1917	2102	2463
1937	2103	2454
1954	2056	2459
1981	2048	2460
1995	2049	2463
1997	2025	2467
2004	2032	2474
2017	2025	2475
2045	2026	2464
2074	2023	2459
2092	1983	2464
2105	1964	2469
2102	1906	2468
2087	1873	2457
2074	1847	2465
2072	1819	2459
2097	1848	2461
2135	1837	2474
2144	1852	2477
2119	1856	2470
2090	1826	2463
2086	1839	2476
2082	1844	2471
2083	1856	2482
2085	1884	2470
2098	1842	2472
2120	1819	2468
2122	1799	2473
2100	1820	2490
2076	1896	2490
2071	1915	2482
2086	1900	2479
2105	1809	2469
2082	1733	2483
2050	1761	2493
2023	1801	2483
2003	1859	2486
1984	1876	2474
1982	1899	2477
1990	1947	2479
2001	1977	2474
2010	1985	2480
2006	1981	2476
1996	1957	2474
1989	1986	2474
1999	1993	2465
2007	2006	2472
1989	2022	2470
1949	2019	2455
1922	2048	2456
1916	2066	2454
1915	2087	2471
1924	2124	2473
1937	2084	2469
1962	2065	2472
1983	2056	2470
1993	2047	2462
2001	2046	2465
2005	2021	2480
2021	2028	2486
2050	2044	2481
2072	2023	2459
2092	2006	2469
2104	1947	2469
2103	1889	2470
2093	1868	2475
2072	1836	2469
2076	1855	2467
2101	1843	2455
2141	1843	2461
2148	1858	2485
2121	1832	2474
2091	1854	2472
2084	1844	2476
2084	1853	2464
2085	1874	2482
2087	1851	2472
2108	1851	2484
2123	1831	2470
2122	1811	2470
2103	1844	2497
2075	1870	2493
2076	1913	2489
2090	1907	2487
2103	1806	2467
2083	1752	2491
2051	1747	2493
2023	1808	2483
2004	1863	2499
1982	1866	2480
1979	1913	2490
1987	1938	2483
2000	1969	2475
2011	1980	2479
2006	1952	2475
1998	1956	2487
1992	1973	2477
2005	1984	2459
2012	2011	2474
1988	1990	2474
1949	2020	2472
1921	2045	2461
1915	2059	2451
1920	2097	2476
1924	2092	2477
1939	2079	2481
1967	2071	2489
1983	2053	2474
1999	2060	2466
2003	2030	2465
2007	2017	2487
2022	2026	2500
2049	2036	2482
2075	2045	2470
2097	2008	2466
2107	1950	2471
2107	1894	2488
2091	1851	2487
2073	1851	2489
2075	1847	2477
2109	1857	2461
2146	1857	2481
2148	1831	2499
2122	1842	2499
2091	1848	2491
2086	1846	2489
2090	1867	2478
2086	1852	2492
2095	1854	2491
2110	1840	2501
2126	1813	2485
2124	1821	2485
2102	1826	2501
2071	1882	2498
2076	1915	2502
2090	1883	2489
2102	1810	2481
2076	1743	2493
2042	1762	2490
2020	1814	2485
1999	1845	2495
1982	1880	2495
1975	1917	2494
1986	1954	2479
2002	1993	2473
2006	1974	2478
2004	1971	2477
1995	1965	2490
1993	1978	2473
2005	2002	2464
2005	1997	2466
1982	2007	2465
1943	2022	2468
1915	2029	2456
1913	2065	2459
1914	2092	2469
1923	2113	2460
1946	2097	2461
1971	2050	2468
1987	2044	2476
1990	2041	2465
1993	2041	2453
2001	2041	2476
2024	2022	2472
2054	2038	2470
2077	2015	2464
2093	1996	2457
2103	1957	2466
2097	1879	2456
2090	1858	2456
2073	1827	2471
2080	1827	2458
2112	1863	2457
2139	1840	2464
2141	1850	2467
2116	1830	2469
2089	1821	2460
2090	1847	2476
2088	1853	2467
2082	1870	2463
2089	1857	2470
2106	1830	2462
2129	1823	2463
2122	1811	2478
2101	1845	2482
2071	1890	2481
2077	1908	2475
2094	1890	2467
2099	1794	2474
2074	1738	2484
2043	1772	2482
2018	1809	2475
2002	1865	2473
1984	1875	2479
1976	1917	2477
1990	1966	2471
2004	1981	2467
2009	1986	2465
2003	1969	2465
1995	1966	2478
1994	2004	2466
2001	2003	2468
2007	2011	2462
1978	2004	2455
1937	2011	2461
1918	2043	2455
1918	2069	2462
1911	2102	2471
1927	2109	2459
1945	2074	2459
1971	2056	2470
1987	2040	2481
1992	2050	2471
1991	2045	2458
2002	2030	2466
2027	2036	2467
2055	2018	2475
2081	2011	2474
2093	1995	2469
2099	1943	2462
2100	1903	2454
2089	1839	2453
2076	1812	2476
2088	1837	2472
2110	1840	2458
2146	1865	2471
2140	1852	2467
2113	1818	2468
2092	1821	2475
2089	1826	2480
2087	1872	2474
2082	1884	2467
2089	1849	2458
2109	1826	2472
2129	1777	2467
2121	1815	2488
2094	1863	2499
2068	1894	2477
2079	1928	2481
2095	1856	2468
2101	1775	2481
2073	1751	2506
2036	1775	2488
2017	1840	2482
2000	1858	2476
1986	1858	2478
1983	1920	2495
1994	1961	2479
2006	2001	2474
2009	1986	2473
2003	1964	2458
2000	1974	2486
2000	1975	2469
2011	2000	2475
2008	2010	2483
1976	2006	2459
1938	2037	2457
1913	2036	2453
1918	2062	2467
1914	2100	2491
1922	2110	2467
1951	2097	2462
1973	2051	2470
1990	2026	2472
1998	2033	2484
1994	2019	2472
2002	2044	2484
2026	2034	2475
2058	2025	2461
2085	2010	2470
2099	1965	2479
2106	1944	2478
2099	1905	2470
2086	1862	2456
2077	1843	2472
2088	1819	2478
2122	1852	2477
2145	1862	2497
2135	1857	2481
2111	1854	2472
2089	1820	2475
2092	1841	2490
2092	1865	2490
2081	1879	2484
2093	1871	2477
2111	1831	2472
2126	1798	2471
2118	1803	2491
2095	1840	2505
2067	1910	2491
2075	1914	2487
2095	1862	2470
2098	1772	2478
2068	1718	2506
2038	1784	2499
2014	1833	2484
1995	1862	2478
1984	1880	2475
1978	1900	2488
1996	1971	2485
2007	1998	2478
2007	1984	2484
2003	1976	2464
1994	1956	2475
2000	1992	2472
2012	1995	2480
2004	2005	2474
1970	2014	2467
1934	2027	2457
1913	2044	2456
1920	2062	2464
1919	2088	2488
1932	2115	2478
1945	2087	2464
1976	2059	2466
1990	2047	2467
1998	2026	2476
1995	2030	2483
2004	2032	2489
2028	2041	2477
2061	2040	2467
2088	1997	2464
2106	1976	2486
2107	1922	2490
2095	1886	2479
2084	1864	2471
2073	1816	2470
2091	1833	2472
2126	1840	2476
2146	1849	2496
2136	1865	2496
2105	1839	2477
2086	1834	2478
2089	1839	2488
2090	1843	2488
2082	1883	2491
2087	1846	2488
2109	1828	2478
2123	1802	2475
2112	1802	2487
2089	1858	2507
2066	1894	2500
2072	1915	2491
2094	1865	2475
2092	1762	2479
2067	1742	2500
2032	1773	2498
2010	1830	2491
1991	1873	2490
1977	1871	2482
1979	1928	2485
1997	1968	2486
2006	1980	2481
2006	1985	2491
1998	1967	2480
1993	1979	2485
1999	1985	2469
2009	1986	2470
2006	2012	2477
1970	1998	2472
1934	2035	2464
1916	2055	2462
1917	2063	2465
1920	2108	2471
1929	2094	2470
1949	2070	2466
1978	2052	2467
1990	2032	2472
1995	2047	2469
1996	2029	2465
2009	2015	2465
2039	2030	2467
2067	2017	2474
2085	2012	2471
2101	1985	2469
2104	1929	2460
2097	1882	2457
2087	1827	2461
2078	1825	2471
2093	1835	2471
2126	1852	2460
2147	1871	2470
2134	1836	2467
2109	1827	2466
2091	1818	2477
2087	1831	2475
2090	1877	2476
2079	1865	2462
2096	1836	2465
2119	1815	2469
2127	1783	2471
2112	1818	2486
2083	1856	2485
2064	1901	2471
2077	1906	2477
2098	1827	2467
2089	1764	2480
2060	1735	2499
2027	1790	2477
2011	1852	2477
1988	1848	2473
1980	1881	2482
1980	1927	2481
1995	1978	2471
2011	2008	2462
2009	1967	2468
2002	1962	2470
1993	1965	2480
1999	1986	2462
2010	2006	2467
2004	1999	2462
1970	2006	2457
1937	2025	2460
1918	2037	2451
1923	2090	2460
1922	2101	2461
1936	2093	2458
1954	2066	2467
1979	2038	2466
1993	2055	2465
1998	2040	2461
2000	2025	2463
2013	2024	2468
2039	2013	2467
2068	2033	2462
2089	2007	2462
2102	1971	2455
2109	1930	2454
2097	1864	2454
2085	1845	2465
2078	1831	2472
2093	1835	2462
2133	1860	2457
2149	1840	2467
2137	1843	2468
2105	1831	2475
2088	1815	2481
2088	1856	2473
2084	1853	2469
2080	1874	2462
2094	1841	2470
2117	1810	2474
2128	1806	2480
2107	1818	2486
2079	1865	2484
2066	1913	2473
2075	1887	2476
2102	1834	2473
2090	1752	2485
2056	1753	2498
2024	1816	2480
2004	1844	2471
1989	1869	2470
1984	1878	2489
1985	1932	2487
1995	1997	2480
2005	1997	2461
2008	1984	2465
2007	1954	2471
1994	1952	2479
2004	1992	2463
2006	1998	2462
1999	2016	2462
1965	2024	2455
1934	2022	2455
1919	2046	2451
1921	2065	2475
1920	2102	2471
1938	2108	2463
1959	2066	2459
1981	2044	2463
1998	2029	2471
1996	2026	2467
2001	2033	2475
2013	2027	2475
2043	2038	2463
2070	2025	2465
2092	1992	2468
2108	1974	2471
2106	1913	2467
2098	1883	2455
2085	1834	2467
2079	1808	2464
2099	1827	2461
2133	1833	2468
2147	1856	2470
2132	1846	2471
2101	1823	2462
2091	1829	2468
2086	1831	2475
2086	1857	2473
2083	1876	2472
2095	1835	2471
2116	1824	2463
2122	1782	2475
2105	1802	2486
2081	1857	2491
2066	1890	2482
2076	1908	2475
2097	1827	2470
2083	1749	2481
2056	1742	2497
2023	1788	2485
2006	1854	2478
1989	1866	2471
1980	1880	2480
1986	1940	2483
1997	1970	2476
2009	2004	2467
2008	1978	2472
2001	1954	2471
1994	1975	2476
2001	1986	2459
2009	2007	2471
1997	2015	2459
1962	2009	2461
1934	2037	2458
1917	2046	2444
1920	2069	2469
1922	2112	2468
1935	2085	2463
1957	2076	2467
1985	2046	2462
1993	2042	2464
1998	2035	2464
2003	2009	2473
2013	2040	2483
2043	2037	2465
2070	2026	2457
2095	2005	2461
2104	1949	2469
2112	1911	2471
2097	1872	2460
2081	1835	2468
2078	1843	2466
2098	1830	2458
2139	1851	2472
2151	1862	2482
2128	1832	2475
2099	1841	2471
2087	1817	2469
2085	1840	2470
2090	1862	2482
2084	1859	2470
2098	1851	2482
2117	1820	2467
2121	1804	2464
2104	1820	2487
2078	1848	2491
2068	1903	2489
2078	1905	2482
2099	1826	2466
2083	1759	2482
2052	1732	2494
2024	1801	2482
2005	1858	2488
1984	1871	2473
1981	1911	2483
1988	1945	2481
1999	1987	2470
2011	1998	2474
2006	1971	2477
2001	1970	2475
1993	1975	2479
2000	2003	2462
2012	2019	2468
1996	2010	2468
1960	2019	2458
1928	2031	2465
1913	2052	2453
1917	2096	2466
1922	2107	2466
1939	2096	2460
1963	2061	2472
1980	2041	2468
1991	2049	2468
1994	2031	2468
2000	2030	2462
2019	2036	2476
2046	2033	2468
2073	2029	2464
2092	1996	2473
2105	1964	2459
2106	1912	2464
2097	1852	2459
2083	1840	2462
2081	1819	2476
2102	1840	2458
2139	1852	2462
2147	1845	2474
2128	1846	2463
2098	1823	2469
2089	1819	2476
2090	1852	2468
2081	1852	2473
2084	1871	2458
2102	1840	2471
2117	1805	2467
2123	1801	2470
2103	1818	2488
2073	1884	2478
2070	1912	2472
2084	1891	2474
2102	1814	2464
2082	1740	2486
2049	1763	2487
2024	1818	2472
2006	1849	2477
1990	1871	2467
1985	1886	2485
1989	1949	2485
2003	1996	2466
2012	1997	2464
2011	1981	2463
2000	1953	2475
1993	1970	2481
2004	2001	2459
2010	2011	2467
1991	2017	2458
1956	2009	2456
1923	2015	2467
1914	2057	2463
1914	2088	2477
1923	2122	2461
1939	2086	2452
1962	2045	2475
1986	2041	2477
1991	2043	2478
1990	2044	2467
2001	2039	2463
2017	2024	2468
2051	2029	2469
2078	2003	2475
2092	1996	2478
2102	1967	2469
2103	1906	2456
2097	1868	2453
2085	1825	2475
2082	1821	2481
2104	1855	2476
2137	1853	2473
2145	1865	2475
2121	1823	2472
2096	1809	2475
2087	1825	2494
2082	1843	2480
2080	1877	2478
2079	1858	2459
2097	1818	2468
2120	1802	2475
2118	1794	2487
2097	1832	2499
2068	1884	2489
2062	1896	2475
2080	1887	2481
2098	1794	2479
2076	1749	2497
2044	1766	2504
2016	1815	2475
2000	1869	2476
1985	1861	2474
1982	1894	2490
1989	1955	2495
1995	1988	2486
2007	2014	2473
2006	1975	2469
2000	1949	2476
1995	1973	2486
2002	1986	2481
2006	2019	2482
1987	2019	2471
1947	2014	2458
1922	2029	2463
1913	2041	2469
1916	2090	2484
1923	2116	2475
1937	2096	2459
1961	2066	2466
1983	2039	2471
1993	2043	2470
1994	2036	2474
2002	2034	2478
2021	2051	2479
2048	2031	2466
2081	2019	2462
2100	1990	2474
2105	1932	2472
2106	1912	2473
2093	1857	2464
2080	1830	2466
2083	1831	2469
2106	1828	2458
2141	1856	2475
2145	1848	2480
2119	1832	2468
2093	1839	2470
2083	1816	2476
2083	1849	2472
2078	1853	2480
2083	1854	2466
2100	1851	2471
2118	1804	2460
2117	1801	2469
2098	1821	2492
2067	1867	2480
2069	1925	2478
2079	1888	2467
2096	1794	2464
2077	1728	2490
2041	1741	2490
2016	1819	2480
1999	1866	2477
1982	1875	2469
1980	1905	2483
1990	1933	2481
2003	1992	2473
2009	1993	2479
2006	1974	2465
1996	1962	2480
1993	1960	2476
2004	1996	2468
2008	2005	2483
1982	2004	2467
1948	2028	2463
1916	2017	2455
1918	2045	2458
1924	2078	2483
1926	2094	2468
1944	2089	2466
1965	2050	2465
1984	2037	2463
1996	2039	2469
2003	2022	2460
2008	2032	2477
2026	2018	2481
2058	2018	2465
2086	2016	2463
2103	1978	2464
2113	1949	2468
2107	1885	2469
2097	1844	2456
2084	1834	2469
2085	1820	2464
2115	1856	2456
2148	1851	2472
2148	1844	2471
2124	1844	2471
2093	1829	2465
2087	1843	2473
2086	1853	2469
2082	1865	2472
2090	1867	2467
2104	1834	2474
2124	1822	2465
2118	1812	2470
2097	1823	2484
2071	1895	2480
2070	1904	2484
2083	1883	2474
2099	1804	2471
2072	1732	2486
2044	1772	2488
2022	1812	2476
2001	1859	2487
1988	1887	2482
1980	1910	2482
1992	1967	2479
2003	1989	2471
2009	1980	2476
2006	1975	2478
1995	1965	2482
1993	1997	2473
2007	2000	2463
2012	1998	2468
1984	2014	2473
1944	2019	2465
1918	2046	2454
1916	2076	2457
1922	2090	2466
1929	2108	2463
1947	2069	2463
1969	2050	2477
1984	2048	2482
1993	2044	2464
2001	2045	2458
2010	2023	2471
2031	2025	2485
2062	2036	2492
2083	2021	2468
2105	2005	2468
2112	1942	2465
2112	1888	2463
2100	1850	2481
2080	1819	2491
2085	1843	2486
2114	1860	2465
2148	1855	2468
2151	1857	2485
2120	1822	2487
2092	1836	2490
2082	1849	2492
2080	1869	2467
2081	1890	2474
2088	1843	2471
2107	1828	2489
2122	1804	2491
2110	1812	2481
2091	1856	2487
2062	1884	2477
2071	1902	2485
2086	1868	2489
2093	1786	2486
2069	1760	2500
2034	1779	2485
2014	1821	2469
1999	1858	2488
1984	1859	2488
1980	1921	2495
1986	1966	2481
1999	1991	2470
2007	1990	2468
2004	1954	2468
2000	1966	2491
1992	1988	2476
2002	1994	2461
2003	2018	2465
1974	1996	2466
1934	2020	2460
1916	2036	2461
1918	2054	2461
1920	2104	2470
1928	2094	2459
1946	2080	2459
1970	2054	2476
1981	2035	2475
1994	2054	2465
1999	2036	2457
2008	2023	2473
2033	2017	2483
2062	2016	2481
2089	2029	2472
2102	1994	2463
2110	1941	2460
2105	1886	2463
2093	1832	2467
2078	1829	2481
2085	1834	2475
2119	1855	2461
2149	1857	2472
2146	1829	2471
2116	1830	2479
2089	1821	2481
2082	1839	2479
2082	1873	2470
2075	1864	2466
2091	1849	2469
2112	1825	2479
2122	1798	2476
2114	1826	2485
2089	1839	2481
2065	1894	2473
2074	1905	2483
2091	1854	2476
2096	1790	2485
2068	1748	2496
2037	1789	2484
2015	1836	2476
1993	1854	2480
1984	1885	2488
1978	1918	2491
1991	1974	2475
2005	2000	2466
2010	1975	2469
2007	1966	2468
1997	1961	2484
1995	1992	2465
2004	2007	2463
2000	1999	2464
1973	2007	2459
1935	2023	2459
1913	2033	2448
1918	2068	2457
1920	2088	2473
1930	2103	2457
1948	2078	2458
1972	2047	2459
1991	2047	2464
1998	2033	2466
2001	2033	2454
2010	2029	2470
2034	2027	2466
2065	2038	2458
2092	2012	2464
2108	1984	2461
2111	1936	2464
2100	1883	2457
2091	1859	2455
2079	1819	2465
2093	1824	2459
2128	1850	2455
2151	1848	2474
2142	1856	2467
2110	1834	2469
2085	1822	2465
2085	1841	2470
2082	1846	2466
2077	1880	2466
2089	1850	2469
2107	1831	2467
2123	1806	2464
2107	1805	2476
2085	1854	2481
2062	1894	2470
2071	1903	2476
2091	1860	2466
2090	1767	2476
2061	1743	2487
2031	1788	2476
2012	1829	2471
1995	1864	2475
1982	1863	2486
1977	1914	2483
1987	1966	2471
2001	1988	2459
2008	1982	2471
2004	1956	2475
1992	1957	2489
1995	1991	2470
2001	1995	2464
2003	2010	2463
1968	2002	2464
1933	2019	2462
1911	2035	2461
1915	2065	2466
1915	2104	2466
1933	2102	2461
1948	2070	2457
1975	2050	2476
1987	2035	2477
1999	2046	2467
2001	2037	2469
2014	2024	2468
2041	2023	2477
2069	2017	2479
2094	2018	2473
2108	1994	2476
2108	1933	2463
2101	1885	2460
2087	1834	2465
2082	1827	2472
2096	1845	2475
2128	1853	2462
2153	1863	2474
2137	1842	2469
2107	1835	2464
2089	1832	2483
2079	1839	2478
2080	1869	2474
2074	1878	2470
2089	1853	2463
2112	1827	2474
2123	1785	2479
2109	1807	2488
2081	1844	2491
2064	1902	2472
2074	1914	2480
2092	1841	2474
2091	1763	2479
2062	1739	2502
2025	1788	2480
2011	1853	2475
1992	1855	2476
1984	1872	2479
1982	1915	2495
1991	1966	2474
2005	1999	2460
2008	1971	2478
2002	1957	2468
1992	1962	2481
1993	1985	2470
2004	2004	2465
1996	1995	2469
1964	2001	2456
1935	2021	2457
1914	2030	2454
1917	2070	2463
1920	2098	2472
1931	2104	2458
1949	2075	2456
1976	2041	2467
1992	2047	2468
1996	2041	2472
2001	2035	2469
2015	2036	2464
2040	2026	2471
2074	2037	2464
2094	2006	2464
2107	1976	2468
2110	1939	2461
2097	1875	2455
2087	1848	2457
2084	1828	2463
2094	1825	2458
2133	1856	2454
2152	1850	2465
2135	1851	2462
2106	1833	2459
2085	1818	2471
2081	1853	2467
2079	1856	2470
2079	1884	2464
2090	1848	2458
2112	1809	2467
2123	1797	2469
2105	1809	2482
2078	1856	2489
2067	1912	2471
2072	1902	2471
2095	1841	2464
2090	1760	2473
2056	1734	2491
2026	1798	2476
2008	1837	2468
1988	1865	2470
1980	1872	2481
1981	1918	2482
1993	1985	2472
2002	1988	2458
2003	1975	2471
1998	1952	2468
1988	1956	2475
1997	1995	2462
2003	1990	2461
1994	2001	2462
1959	2005	2453
1925	2014	2453
1911	2046	2450
1917	2066	2461
1919	2096	2463
1934	2099	2462
1950	2066	2458
1977	2053	2457
1995	2048	2460
2001	2036	2463
2005	2033	2465
2016	2021	2470
2046	2036	2461
2074	2027	2458
2097	1999	2459
2108	1971	2460
2107	1914	2459
2098	1880	2454
2087	1852	2459
2080	1830	2459
2100	1845	2455
2134	1839	2459
2149	1851	2469
2133	1846	2467
2098	1827	2460
2083	1833	2465
2080	1839	2469
2083	1862	2466
2082	1880	2466
2095	1839	2468
2115	1830	2462
2121	1797	2467
2102	1816	2477
2081	1874	2486
2069	1903	2478
2079	1916	2471
2102	1837	2462
2086	1753	2474
2057	1746	2489
2027	1785	2481
2010	1853	2479
1989	1873	2473
1980	1881	2480
1984	1936	2476
2000	1969	2475
2007	1991	2464
2009	1980	2473
2001	1959	2471
1989	1969	2472
1996	1982	2460
2004	1995	2469
1997	2012	2465
1959	2003	2463
1930	2031	2453
1918	2049	2449
1920	2074	2462
1924	2107	2467
1937	2081	2464
1956	2062	2468
1984	2050	2469
1996	2042	2463
2003	2043	2459
2011	2017	2471
2027	2024	2478
2050	2035	2476
2076	2029	2465
2099	2017	2463
2110	1958	2465
2114	1903	2463
2101	1866	2472
2084	1829	2472
2079	1845	2470
2098	1845	2458
2136	1843	2456
2153	1851	2475
2127	1822	2470
2099	1839	2468
2082	1837	2473
2081	1850	2463
2083	1866	2472
2078	1855	2464
2096	1840	2474
2115	1818	2473
2121	1800	2467
2106	1825	2481
2082	1857	2482
2072	1905	2474
2082	1903	2484
2102	1824	2469
2086	1763	2481
2052	1746	2490
2024	1800	2475
2008	1851	2487
1986	1855	2473
1984	1893	2486
1987	1932	2480
1999	1975	2468
2010	1998	2468
2007	1967	2472
2001	1962	2468
1992	1969	2480
2000	1990	2457
2007	2007	2471
1996	1997	2464
