1910	2080	2469
1958	2015	2451
1929	2030	2463
1912	2043	2452
1922	2090	2472
1920	2105	2467
1941	2093	2454
1965	2072	2472
1984	2044	2470
2003	2056	2467
2000	2045	2467
2006	2033	2460
2022	2044	2474
2049	2029	2466
2081	2037	2463
2101	2006	2470
2112	1968	2459
2114	1930	2461
2102	1871	2452
2087	1850	2459
2083	1833	2468
2102	1846	2453
2140	1872	2461
2146	1849	2468
2130	1843	2459
2097	1825	2467
2087	1816	2475
2085	1861	2472
2079	1858	2470
2081	1867	2456
2098	1839	2472
2118	1805	2467
2124	1807	2475
2105	1821	2485
2075	1876	2477
2072	1915	2475
2081	1887	2478
2104	1819	2469
2083	1741	2484
2051	1746	2489
2023	1802	2476
2008	1839	2473
1991	1865	2468
1980	1879	2489
1983	1935	2481
1996	1996	2472
2006	1991	2459
2007	1977	2463
1998	1946	2474
1986	1956	2477
1997	1991	2473
2003	2003	2470
1990	2015	2456
1953	2019	2459
1923	2019	2457
1916	2050	2458
1917	2082	2475
1919	2116	2463
1940	2102	2463
1963	2054	2459
1990	2041	2465
1999	2037	2471
2001	2031	2465
2001	2034	2479
2018	2030	2473
2048	2041	2464
2079	2025	2459
2100	1996	2461
2112	1966	2471
2109	1904	2462
2098	1877	2454
2077	1834	2462
2076	1830	2456
2106	1850	2456
2138	1834	2466
2150	1855	2474
2122	1843	2469
2091	1830	2455
2087	1845	2473
2083	1844	2472
2081	1862	2479
2080	1868	2475
2094	1841	2472
2121	1828	2463
2124	1799	2468
2106	1815	2484
2076	1863	2494
2068	1902	2482
2081	1915	2474
2099	1823	2468
2082	1751	2478
2050	1746	2495
2021	1794	2482
2005	1864	2484
1986	1882	2475
1980	1900	2480
1987	1948	2479
1997	1973	2478
2010	1994	2471
2004	1975	2476
1997	1957	2479
1987	1985	2474
1998	1991	2458
2005	2012	2466
1991	2007	2470
1951	2011	2461
1924	2037	2460
1913	2053	2452
1916	2097	2463
1926	2115	2463
1945	2080	2466
1970	2068	2475
1985	2051	2476
1999	2056	2460
2002	2046	2459
2008	2017	2475
2030	2031	2483
2057	2037	2478
2082	2028	2468
2103	2010	2462
2110	1946	2460
2113	1902	2466
2102	1856	2462
2083	1826	2473
2083	1842	2473
2104	1842	2454
2138	1854	2465
2146	1843	2474
2122	1830	2473
2093	1841	2470
2085	1828	2470
2083	1861	2464
2077	1866	2472
2081	1856	2469
2100	1846	2488
2118	1814	2469
2121	1814	2472
2101	1832	2481
2070	1869	2480
2070	1914	2490
2080	1891	2483
2097	1814	2474
2077	1755	2489
2046	1754	2489
2021	1816	2483
2003	1848	2490
1985	1867	2481
1978	1909	2489
1984	1947	2476
1999	1986	2475
2006	1988	2476
2001	1958	2477
1996	1965	2486
1991	1978	2477
2002	2002	2465
2006	2005	2472
1991	1989	2469
1952	2010	2474
1924	2029	2465
1915	2066	2458
1918	2097	2474
1925	2100	2464
1951	2085	2470
1972	2050	2482
1991	2047	2476
1999	2051	2471
2001	2030	2460
2011	2033	2479
2030	2030	2490
2056	2032	2473
2085	2035	2471
2099	1993	2465
2109	1955	2466
2109	1886	2472
2097	1841	2465
2081	1831	2479
2080	1823	2465
2107	1854	2454
2141	1842	2468
2146	1836	2475
2120	1833	2478
2088	1820	2473
2082	1840	2476
2079	1858	2469
2074	1858	2468
2084	1859	2467
2103	1831	2479
2122	1817	2468
2118	1814	2475
2098	1830	2481
2068	1885	2479
2067	1903	2480
2083	1885	2478
2094	1807	2478
2071	1742	2492
2042	1770	2487
2021	1803	2475
2003	1853	2478
1984	1871	2479
1975	1900	2490
1982	1963	2481
1992	1986	2465
2004	1991	2466
2005	1971	2464
1994	1955	2480
1992	1983	2477
2000	1992	2464
2005	2012	2464
1984	2012	2458
1950	2012	2458
1922	2034	2457
1917	2055	2460
1918	2084	2472
1929	2121	2463
1946	2085	2456
1975	2055	2463
1992	2033	2471
2000	2025	2468
2007	2033	2462
2009	2022	2469
2030	2023	2470
2061	2026	2462
2086	2012	2456
2104	1995	2467
2108	1939	2464
2104	1891	2458
2094	1854	2455
2074	1817	2460
2081	1826	2461
2110	1832	2457
2144	1845	2466
2141	1857	2475
2113	1827	2461
2086	1838	2460
2079	1824	2472
2078	1847	2469
2075	1877	2476
2082	1854	2463
2103	1838	2467
2123	1809	2459
2113	1793	2465
2098	1833	2492
2065	1874	2480
2067	1913	2479
2083	1888	2470
2093	1794	2462
2069	1745	2491
2041	1755	2487
2020	1816	2476
1998	1861	2483
1980	1875	2469
1976	1924	2479
1985	1951	2477
1999	1985	2465
2007	1985	2472
2004	1964	2465
1998	1979	2478
1991	1984	2470
2004	1989	2458
2009	2005	2475
1982	1999	2464
1948	2027	2455
1926	2036	2455
1920	2051	2454
1927	2093	2479
1933	2102	2466
1950	2093	2457
1976	2063	2475
1994	2035	2468
2001	2043	2465
2005	2029	2464
2013	2038	2468
2031	2040	2477
2062	2033	2467
2088	2035	2458
2100	1988	2465
2107	1947	2458
2103	1899	2461
2087	1840	2459
2076	1836	2466
2079	1831	2463
2109	1854	2454
2143	1865	2468
2137	1840	2467
2113	1837	2465
2086	1825	2471
2078	1833	2474
2078	1863	2466
2073	1866	2465
2082	1862	2461
2104	1827	2470
2124	1804	2465
2114	1824	2476
2090	1840	2486
2064	1907	2474
2068	1920	2474
2085	1869	2469
2096	1798	2473
2068	1736	2493
2037	1779	2484
2017	1828	2471
1998	1858	2474
1988	1880	2478
1979	1911	2485
1988	1966	2478
1999	1995	2469
2004	1978	2471
2007	1971	2466
1999	1961	2479
1997	1983	2466
2004	1994	2469
2004	2001	2466
1977	2014	2462
1942	2025	2458
1917	2031	2448
1925	2071	2461
1925	2090	2474
1933	2113	2462
1950	2091	2463
1975	2052	2463
1993	2043	2474
2001	2030	2469
2006	2035	2459
2013	2036	2473
2032	2022	2468
2065	2035	2466
2088	2014	2464
2105	1994	2464
2110	1944	2460
2100	1878	2455
2091	1851	2458
2074	1821	2467
2083	1832	2464
2115	1857	2458
2142	1853	2462
2136	1857	2467
2109	1833	2462
2084	1833	2463
2081	1851	2477
2079	1861	2464
2076	1894	2468
2083	1853	2465
2108	1835	2468
2121	1809	2469
2110	1812	2477
2089	1859	2487
2063	1898	2475
2069	1910	2476
2092	1872	2468
2093	1773	2473
2069	1749	2492
2036	1785	2484
2012	1823	2470
1994	1863	2476
1981	1870	2476
1977	1919	2484
1990	1972	2477
1999	1987	2458
2006	1986	2468
2005	1965	2466
1999	1960	2479
1999	1992	2469
2010	1997	2457
2007	2011	2461
1978	2003	2461
1942	2019	2465
1921	2049	2461
1923	2064	2452
1927	2107	2467
1932	2107	2462
1955	2075	2462
1983	2052	2485
1994	2040	2475
2005	2054	2469
2007	2035	2455
2014	2015	2466
2043	2025	2491
2064	2023	2485
2090	2032	2481
2103	2003	2471
2108	1935	2457
2102	1881	2471
2088	1827	2474
2073	1823	2487
2083	1848	2482
2115	1860	2453
2145	1870	2472
2138	1844	2471
2107	1830	2474
2082	1836	2488
2074	1845	2480
2079	1881	2471
2072	1880	2467
2087	1846	2464
2109	1832	2485
2121	1798	2474
2107	1824	2481
2082	1860	2484
2057	1903	2470
2071	1917	2483
2089	1852	2473
2090	1780	2480
2060	1745	2496
2030	1787	2477
2011	1839	2475
1993	1848	2478
1981	1878	2481
1978	1922	2489
1987	1972	2470
2002	2010	2459
2004	1977	2470
2003	1964	2465
1996	1965	2485
1997	1987	2463
2009	2003	2458
2007	2005	2463
1975	2004	2457
1944	2028	2459
1918	2040	2454
1919	2072	2452
1923	2097	2461
1938	2103	2457
1960	2079	2463
1982	2045	2472
1998	2048	2466
2003	2044	2464
2004	2023	2458
2016	2025	2473
2039	2022	2480
2066	2040	2467
2091	2026	2463
2105	1983	2459
2110	1930	2457
2097	1866	2465
2085	1844	2466
2072	1834	2477
2085	1830	2466
2125	1852	2452
2150	1838	2471
2138	1838	2472
2108	1832	2477
2085	1824	2478
2080	1861	2469
2080	1859	2462
2078	1865	2464
2094	1841	2470
2113	1811	2480
2123	1806	2476
2105	1823	2475
2079	1862	2482
2064	1906	2474
2076	1902	2487
2097	1855	2476
2090	1773	2480
2059	1748	2496
2023	1796	2479
2009	1830	2468
1993	1862	2475
1980	1877	2487
1977	1925	2489
1988	1985	2480
1997	1992	2460
2003	1977	2466
2002	1962	2473
1999	1959	2487
2002	2004	2474
2007	2006	2473
2005	2015	2456
1973	2008	2464
1937	2017	2464
1920	2052	2468
1924	2085	2476
1923	2110	2462
1942	2102	2466
1958	2056	2476
1988	2043	2480
1997	2043	2487
2004	2042	2471
2006	2040	2463
2014	2022	2472
2042	2016	2472
2076	2023	2486
2092	2005	2477
2110	1991	2473
2111	1926	2463
2098	1867	2456
2088	1827	2482
2076	1815	2482
2092	1854	2482
2128	1869	2468
2152	1869	2464
2140	1847	2478
2108	1816	2485
2089	1831	2491
2080	1854	2487
2081	1877	2469
2079	1885	2469
2092	1828	2481
2118	1821	2480
2123	1806	2490
2104	1829	2484
2079	1880	2483
2063	1912	2478
2076	1916	2483
2101	1842	2489
2086	1767	2492
2054	1755	2500
2023	1793	2484
2009	1845	2475
1991	1857	2486
1982	1874	2506
1981	1945	2491
1987	1988	2484
2001	2003	2463
2008	1976	2476
2005	1948	2493
1997	1967	2496
2000	1992	2473
2004	2004	2470
2000	2011	2460
1963	2003	2468
1934	2028	2475
1919	2047	2467
1923	2086	2474
1924	2112	2471
1939	2089	2469
1961	2071	2466
1984	2046	2477
1997	2043	2481
2001	2051	2472
2000	2025	2467
2013	2029	2470
2045	2027	2472
2072	2019	2482
2098	2021	2482
2104	1978	2476
2108	1927	2464
2099	1867	2458
2083	1817	2474
2080	1829	2483
2096	1833	2473
2131	1854	2462
2151	1864	2471
2134	1834	2468
2105	1835	2479
2089	1814	2486
2083	1845	2480
2082	1871	2477
2077	1859	2463
2096	1841	2473
2117	1813	2477
2126	1789	2480
2102	1832	2492
2075	1863	2483
2064	1917	2473
2076	1907	2479
2095	1820	2467
2085	1759	2493
2050	1738	2500
2018	1793	2480
2005	1844	2479
1988	1848	2472
1979	1881	2492
1977	1928	2491
1989	1988	2477
1999	2006	2469
2002	1972	2468
2001	1965	2475
1991	1964	2487
2001	1986	2463
2010	2007	2470
1998	1998	2461
1962	2007	2461
1930	2022	2455
1914	2040	2449
1921	2086	2469
1920	2102	2466
1936	2098	2460
1962	2069	2464
1986	2036	2461
1999	2041	2466
2003	2022	2466
2001	2026	2466
2016	2036	2469
2044	2026	2457
2072	2032	2457
2094	1991	2463
2108	1964	2466
2106	1918	2464
2093	1864	2455
2080	1844	2455
2075	1815	2458
2097	1827	2464
2134	1851	2466
2147	1851	2475
2131	1859	2467
2100	1833	2456
2086	1817	2470
2086	1841	2474
2079	1844	2479
2073	1871	2470
2091	1843	2469
2115	1810	2466
2123	1799	2474
2103	1806	2486
2076	1874	2488
2063	1917	2475
2074	1900	2473
2096	1831	2465
2081	1736	2477
2049	1736	2493
2022	1800	2480
2007	1843	2477
1988	1873	2469
1975	1882	2479
1979	1928	2481
1992	1985	2467
2004	1992	2458
2009	1990	2470
2003	1962	2467
1993	1960	2473
2004	1985	2464
2007	1995	2468
1995	2015	2466
1964	2019	2462
1933	2018	2452
1920	2050	2454
1924	2068	2469
1926	2111	2467
1940	2104	2467
1964	2069	2455
1991	2057	2461
2002	2038	2468
2005	2027	2469
2006	2024	2488
2013	2033	2480
2046	2044	2465
2076	2027	2459
2101	2000	2467
2113	1966	2486
2107	1905	2480
2097	1879	2468
2077	1841	2467
2073	1826	2465
2100	1841	2471
2137	1837	2476
2153	1859	2487
2131	1846	2482
2099	1832	2469
2091	1839	2481
2084	1842	2480
2080	1866	2479
2080	1867	2475
2095	1836	2474
2118	1828	2471
2119	1799	2477
2099	1832	2487
2068	1879	2491
2061	1908	2482
2077	1913	2478
2097	1822	2470
2079	1748	2480
2048	1751	2496
2018	1791	2482
2003	1857	2481
1982	1869	2474
1976	1899	2482
1982	1951	2488
1992	1974	2481
2006	1997	2462
2008	1978	2472
2004	1964	2472
1997	1982	2474
2002	1984	2466
2009	2009	2466
1994	2023	2462
1955	2022	2458
1934	2039	2456
1918	2046	2464
1922	2084	2472
1929	2119	2464
1945	2101	2457
1967	2075	2459
1990	2043	2466
2002	2044	2466
2000	2038	2466
2006	2032	2472
2023	2051	2466
2050	2033	2461
2081	2021	2466
2103	2002	2475
2107	1962	2481
2104	1925	2467
2095	1867	2453
2079	1823	2463
2082	1830	2474
2101	1841	2477
2138	1871	2477
2147	1872	2473
2127	1842	2464
2100	1836	2466
2087	1819	2488
2082	1855	2486
2077	1870	2481
2079	1869	2464
2098	1846	2471
2120	1797	2468
2123	1801	2484
2097	1828	2496
2066	1877	2490
2064	1929	2480
2076	1898	2471
2096	1804	2469
2079	1732	2495
2042	1735	2501
2016	1813	2487
1998	1856	2478
1980	1866	2468
1977	1894	2484
1980	1930	2487
1992	1989	2481
2002	2000	2476
2005	1973	2467
2001	1955	2478
1994	1959	2479
2004	1995	2469
2010	2014	2480
1988	2010	2463
1952	2025	2459
1925	2023	2456
1919	2053	2454
1920	2083	2475
1927	2111	2467
1943	2099	2457
1963	2065	2458
1985	2048	2464
1997	2040	2468
1999	2019	2460
2004	2027	2470
2019	2028	2466
2048	2039	2461
2079	2029	2462
2102	1992	2467
2111	1965	2469
2102	1903	2459
2092	1865	2450
2076	1838	2466
2077	1823	2472
2104	1853	2461
2140	1853	2462
2146	1864	2466
2124	1852	2462
2091	1828	2463
2088	1837	2480
2081	1849	2469
2076	1866	2470
2079	1877	2460
2096	1839	2465
2121	1812	2462
2120	1802	2471
2095	1829	2485
2064	1890	2479
2063	1910	2472
2079	1895	2469
2096	1797	2464
2075	1729	2483
2043	1760	2489
2014	1808	2473
2000	1860	2475
1985	1871	2466
1978	1893	2478
1985	1955	2478
1994	1986	2470
2007	1999	2471
2009	1971	2471
2002	1952	2475
1996	1989	2473
2000	1996	2459
2008	2009	2470
1989	2022	2468
1951	2025	2461
1928	2040	2457
1919	2057	2451
1920	2092	2471
1927	2119	2464
1946	2092	2466
1967	2067	2469
1987	2051	2468
1997	2041	2462
2001	2032	2461
2010	2019	2473
2024	2031	2480
2049	2030	2479
2076	2022	2469
2097	2003	2463
2106	1944	2461
2104	1899	2462
2090	1854	2464
2072	1820	2477
2078	1845	2469
2103	1853	2456
2142	1857	2464
2147	1850	2475
2120	1829	2476
2091	1838	2473
2084	1832	2479
2077	1855	2466
2076	1865	2472
2082	1847	2466
2102	1836	2471
2120	1804	2468
2116	1810	2474
2094	1842	2479
2062	1878	2472
2069	1916	2475
2083	1878	2472
2099	1782	2473
2073	1737	2490
2040	1747	2483
2018	1818	2469
2000	1852	2476
1985	1863	2472
1978	1911	2481
1986	1948	2471
2001	1988	2467
2013	1987	2467
2010	1959	2466
2007	1967	2475
1997	1976	2472
2005	1990	2468
2007	2009	2464
1988	2000	2460
1958	2029	2460
1931	2025	2452
1926	2056	2461
1929	2105	2475
1926	2109	2452
1946	2099	2460
1971	2057	2464
1988	2030	2471
2002	2042	2471
2003	2021	2452
2009	2029	2471
2028	2023	2470
2059	2020	2471
2085	2028	2471
2100	1993	2464
2104	1951	2464
2101	1896	2458
2089	1844	2458
2075	1831	2477
2083	1820	2468
2113	1848	2459
2146	1867	2469
2144	1850	2467
2119	1846	2475
2087	1820	2469
2082	1831	2478
2079	1865	2469
2074	1872	2461
2084	1864	2466
2104	1827	2473
2120	1808	2467
2112	1815	2481
2091	1834	2477
2064	1896	2474
2069	1911	2478
2085	1869	2471
2095	1792	2479
2065	1736	2485
2037	1781	2482
2015	1827	2473
1998	1846	2475
1986	1869	2479
1978	1899	2486
1987	1961	2477
1999	1997	2467
2007	1986	2464
2008	1970	2466
2001	1951	2477
1999	1981	2472
2006	2006	2471
2008	2006	2462
1984	2009	2458
1946	2013	2461
1923	2030	2462
1921	2067	2471
1919	2094	2472
1928	2113	2462
1944	2078	2456
1969	2045	2473
1988	2048	2482
1994	2042	2470
1999	2035	2462
2006	2022	2468
2024	2016	2476
2057	2032	2483
2082	2020	2473
2098	2011	2474
2103	1956	2467
2097	1886	2457
2088	1850	2463
2071	1821	2476
2081	1841	2476
2111	1867	2461
2143	1865	2464
2139	1864	2470
2112	1826	2472
2087	1831	2476
2082	1846	2487
2078	1863	2468
2074	1889	2468
2081	1854	2461
2105	1826	2470
2123	1805	2468
2109	1807	2476
2088	1859	2487
2058	1890	2470
2069	1907	2474
2089	1865	2469
2094	1769	2470
2066	1738	2493
2035	1775	2483
2015	1822	2470
1998	1862	2472
1985	1863	2469
1979	1918	2482
1992	1962	2478
2007	1987	2464
2013	1990	2470
2008	1957	2462
2000	1956	2477
1998	1976	2464
2008	1981	2461
2007	2010	2462
1981	1995	2453
1946	2015	2461
1920	2032	2455
1922	2059	2450
1925	2106	2469
1930	2103	2455
1949	2072	2460
1975	2047	2475
1988	2030	2464
2000	2043	2464
1999	2029	2454
2007	2021	2466
2033	2034	2477
2063	2025	2472
2087	2026	2473
2103	1995	2470
2107	1937	2459
2101	1885	2465
2092	1825	2465
2078	1820	2481
2086	1833	2479
2119	1857	2455
2148	1871	2469
2140	1835	2469
2118	1834	2475
2088	1831	2480
2080	1838	2479
2082	1877	2469
2072	1867	2464
2088	1841	2470
2112	1832	2484
2122	1786	2472
2110	1814	2486
2088	1842	2485
2063	1887	2470
2076	1903	2480
2095	1845	2472
2094	1768	2486
2065	1734	2501
2033	1777	2479
2017	1833	2471
1999	1842	2475
1990	1866	2478
1984	1910	2495
1994	1966	2479
2006	2006	2462
2011	1977	2468
2009	1964	2462
2000	1956	2484
2002	1983	2465
2011	2007	2460
2008	2010	2464
1978	2008	2459
1945	2021	2457
1920	2027	2458
1922	2069	2459
1920	2099	2468
1932	2113	2457
1952	2090	2458
1978	2046	2470
1992	2039	2467
1997	2037	2466
1998	2035	2457
2012	2042	2470
2033	2028	2476
2063	2038	2471
2088	2025	2466
2101	1996	2462
2110	1946	2458
2101	1872	2468
2089	1843	2464
2075	1827	2471
2086	1837	2463
2122	1867	2450
2148	1851	2468
2140	1846	2471
2111	1837	2474
2083	1831	2479
2082	1864	2474
2082	1862	2466
2076	1874	2470
2089	1849	2468
2109	1830	2476
2123	1812	2473
2108	1809	2479
2085	1850	2485
2064	1900	2471
2074	1904	2481
2092	1861	2472
2091	1773	2479
2061	1746	2494
2029	1793	2478
2014	1832	2472
1998	1866	2480
1986	1872	2485
1984	1915	2487
1996	1974	2475
2005	1987	2461
2010	1982	2469
2008	1964	2471
1999	1964	2485
2001	1996	2465
2009	1989	2462
2006	2003	2471
1975	2011	2459
1939	2023	2458
1919	2050	2453
1916	2062	2459
1918	2093	2474
1930	2109	2461
1949	2078	2456
1975	2053	2464
1995	2036	2458
1994	2030	2469
1998	2033	2471
2008	2030	2471
2032	2040	2467
2064	2030	2456
2089	2008	2463
2101	1975	2468
2108	1919	2468
2099	1892	2463
2083	1849	2454
2074	1828	2460
2088	1840	2464
2122	1839	2468
2144	1863	2485
2133	1861	2468
2102	1834	2461
2087	1838	2469
2079	1831	2469
2081	1851	2480
2073	1873	2472
2080	1839	2465
2103	1824	2462
2123	1790	2460
2104	1809	2481
2081	1848	2491
2062	1889	2473
2071	1909	2477
2091	1835	2459
2089	1758	2473
2059	1737	2497
2026	1771	2477
2011	1840	2475
1992	1858	2464
1981	1866	2476
1984	1928	2476
1993	1966	2467
2009	2004	2458
2009	1976	2466
2005	1950	2465
1994	1966	2477
2000	1978	2460
2007	1998	2469
2006	2010	2464
1969	1999	2452
1939	2021	2455
1921	2031	2448
1919	2067	2466
1920	2105	2476
1932	2099	2459
1952	2080	2458
1978	2043	2461
1996	2030	2462
1999	2034	2481
1997	2022	2474
2007	2043	2473
2033	2038	2466
2068	2022	2452
2098	2008	2475
2107	1966	2487
2107	1935	2481
2096	1890	2476
2080	1835	2457
2078	1826	2472
2093	1822	2475
2131	1845	2479
2148	1864	2501
2129	1848	2477
2105	1845	2467
2088	1815	2480
2086	1830	2479
2084	1844	2497
2072	1867	2483
2081	1851	2473
2108	1827	2469
2125	1794	2466
2109	1806	2498
2078	1840	2512
2063	1905	2493
2071	1916	2487
2098	1834	2465
2093	1756	2485
2058	1718	2517
2028	1784	2500
2012	1852	2500
1993	1871	2485
1983	1890	2489
1983	1917	2497
1997	1965	2487
2011	1994	2482
2010	1981	2483
2007	1972	2476
1994	1957	2484
1999	1983	2465
2009	1998	2476
2003	2003	2473
1966	2013	2466
1935	2021	2462
1921	2045	2453
1922	2080	2461
1919	2096	2473
1935	2100	2471
1950	2068	2469
1978	2045	2466
1995	2052	2462
2001	2038	2463
2004	2035	2473
2019	2034	2482
2040	2035	2476
2069	2048	2465
2093	2015	2460
2106	1981	2465
2113	1919	2466
2102	1872	2467
2084	1856	2468
2075	1838	2464
2092	1861	2460
2131	1858	2462
2152	1854	2481
2136	1859	2476
2102	1839	2469
2088	1841	2480
2083	1858	2468
2080	1851	2472
2079	1877	2469
2090	1849	2470
2110	1831	2469
2123	1813	2465
2104	1818	2475
2079	1872	2487
2069	1904	2478
2078	1909	2477
2099	1841	2468
2090	1753	2472
2059	1751	2491
2031	1788	2478
2017	1845	2480
1997	1875	2480
1983	1887	2482
1988	1948	2480
1999	1988	2472
2012	1989	2467
2017	1981	2479
2007	1956	2477
1997	1972	2483
2000	1994	2465
2007	1995	2465
2002	2014	2466
1964	2001	2461
1930	2018	2461
1917	2047	2458
1917	2072	2460
1918	2109	2464
1936	2093	2465
1954	2057	2466
1979	2042	2466
1992	2037	2464
1997	2039	2460
1999	2022	2467
2014	2022	2471
2045	2038	2467
2070	2024	2462
2093	2011	2461
2103	1961	2462
2105	1911	2462
2095	1870	2457
2075	1819	2462
2072	1827	2466
2092	1836	2457
2128	1847	2458
2147	1867	2470
2126	1841	2460
2095	1837	2458
2083	1831	2468
2078	1838	2465
2077	1858	2471
2072	1857	2459
2090	1844	2466
2111	1820	2463
2121	1792	2465
2101	1826	2480
2072	1869	2480
2061	1917	2467
2077	1919	2468
2102	1822	2460
2090	1750	2479
2054	1735	2489
2028	1793	2471
2012	1857	2474
1991	1856	2466
1987	1884	2480
1991	1930	2475
1997	1976	2466
2010	2005	2460
2011	1976	2460
2006	1959	2464
1995	1962	2474
2004	1977	2458
2010	2008	2463
1996	1996	2453
1957	2008	2450
1930	2036	2456
1914	2039	2449
1920	2086	2471
1919	2108	2462
1933	2092	2450
1958	2064	2463
1978	2033	2466
1993	2043	2470
1996	2030	2464
2001	2025	2458
2016	2028	2468
2045	2014	2465
2074	2024	2465
2093	2007	2474
2104	1971	2461
2104	1923	2460
2093	1853	2450
2078	1821	2464
2074	1823	2476
2092	1835	2464
2132	1865	2468
2141	1848	2469
2127	1831	2457
2095	1823	2465
2084	1815	2480
2080	1855	2479
2073	1859	2479
2074	1872	2460
2091	1836	2473
2112	1800	2470
2117	1798	2483
2098	1825	2497
2069	1885	2485
2067	1923	2477
2077	1889	2477
2104	1814	2472
2085	1744	2494
2054	1753	2496
2026	1817	2483
2007	1846	2480
1989	1869	2470
1989	1892	2488
1992	1944	2479
2000	1994	2479
2008	1994	2470
2011	1979	2468
2005	1958	2471
1998	1966	2474
2010	1994	2466
2012	2001	2468
1997	2012	2466
1958	2022	2461
1928	2025	2452
1918	2049	2453
1918	2073	2469
1921	2113	2467
1940	2100	2465
1965	2064	2457
1988	2057	2469
1998	2041	2461
2004	2026	2461
2008	2026	2475
2020	2022	2475
2050	2049	2472
2075	2037	2456
2100	2005	2459
2110	1960	2467
2108	1893	2465
2096	1871	2468
2077	1838	2470
2075	1828	2464
2100	1845	2462
2136	1837	2463
2147	1861	2481
2121	1849	2474
2088	1839	2464
2079	1839	2481
2077	1847	2465
2077	1867	2471
2080	1863	2468
2098	1835	2476
2115	1817	2473
2113	1801	2470
2095	1839	2482
2068	1887	2486
2067	1908	2476
2085	1903	2480
2099	1808	2468
2080	1749	2481
2051	1755	2491
2024	1802	2474
2007	1850	2488
1989	1868	2474
1987	1905	2478
1992	1957	2481
2001	1982	2474
2014	1994	2473
2008	1965	2471
2002	1953	2472
1996	1983	2477
2006	1993	2465
2011	2012	2469
1992	2004	2468
1952	2012	2455
1930	2031	2457
1920	2050	2455
1920	2093	2476
1924	2113	2463
1938	2092	2455
1967	2067	2465
1986	2045	2470
1999	2045	2466
2000	2028	2466
2007	2024	2470
2022	2039	2470
2051	2030	2467
2083	2029	2460
2100	2000	2470
2108	1949	2469
2107	1911	2463
2093	1859	2456
2077	1827	2464
2080	1829	2463
2100	1835	2457
2140	1859	2465
2142	1852	2469
2118	1842	2466
2091	1839	2468
2082	1827	2477
2079	1854	2466
2077	1858	2469
2080	1864	2460
2095	1834	2475
2117	1802	2469
2115	1815	2475
2092	1837	2479
2067	1894	2473
2072	1931	2476
2084	1889	2472
2107	1809	2474
2080	1741	2484
2045	1759	2483
2020	1817	2472
2001	1845	2478
1986	1869	2478
1981	1907	2488
1991	1955	2474
2003	2002	2466
2012	1984	2464
2007	1969	2464
1999	1960	2476
1991	1979	2474
2002	2009	2465
2005	2007	2461
1986	2003	2456
1950	2012	2460
1919	2025	2459
1915	2069	2458
1916	2097	2468
1921	2112	2455
1940	2084	2455
1966	2041	2471
1988	2045	2476
1994	2052	2470
1999	2037	2456
2007	2033	2465
2025	2012	2479
2058	2022	2480
2082	2022	2478
2094	1999	2476
2106	1965	2461
2102	1891	2452
2095	1848	2461
2080	1826	2484
2078	1833	2486
2101	1869	2468
2135	1858	2464
2139	1851	2468
2117	1828	2477
2088	1823	2483
2079	1840	2492
2075	1855	2475
2071	1877	2468
2079	1860	2460
2100	1822	2477
2120	1806	2471
2111	1800	2482
2089	1848	2492
2062	1905	2475
2068	1918	2476
2091	1891	2474
2103	1781	2476
2075	1733	2496
2043	1770	2487
2015	1820	2472
1998	1866	2477
1985	1862	2473
1982	1903	2487
1994	1962	2475
2003	1990	2465
2008	1993	2471
2004	1962	2463
1998	1958	2475
1997	1985	2466
2004	1993	2462
2008	2017	2471
1982	2007	2457
1944	2010	2454
1921	2034	2451
1920	2055	2453
1921	2096	2472
1926	2110	2459
1944	2081	2454
1971	2057	2467
1987	2033	2465
1999	2045	2465
2002	2043	2456
2008	2032	2462
2028	2037	2471
2058	2033	2466
2083	2024	2460
2100	2002	2465
2107	1946	2454
2105	1901	2459
2093	1848	2458
2075	1831	2463
2081	1845	2471
2107	1850	2449
2142	1868	2458
2141	1852	2473
2114	1835	2464
2086	1842	2475
2076	1829	2477
2082	1861	2463
2075	1870	2469
2081	1851	2460
2105	1834	2474
2119	1792	2472
2113	1807	2477
2092	1845	2490
2064	1898	2472
2075	1926	2475
2091	1871	2475
2101	1784	2473
2077	1736	2501
2037	1766	2484
2016	1828	2468
1998	1848	2480
1990	1867	2477
1987	1911	2493
1994	1959	2481
2004	2001	2465
2008	1984	2469
2005	1968	2465
2000	1963	2482
1996	1980	2476
2009	2001	2460
2006	2006	2470
1975	2007	2462
1945	2031	2451
1923	2041	2457
1921	2070	2463
1920	2100	2477
1925	2116	2463
1950	2095	2457
1973	2055	2469
1994	2044	2471
2004	2046	2473
2001	2036	2462
2010	2043	2475
2031	2032	2475
2060	2037	2462
2087	2027	2463
2104	1988	2468
2111	1953	2470
2103	1889	2468
2091	1852	2454
2076	1836	2464
2081	1822	2464
2115	1850	2462
2141	1853	2478
2137	1850	2470
2113	1849	2467
2087	1825	2461
2083	1836	2476
2084	1842	2478
2073	1863	2474
2082	1857	2472
2100	1828	2466
2121	1797	2465
2114	1799	2485
2095	1838	2491
2068	1901	2482
2074	1911	2479
2093	1869	2468
2099	1776	2478
2070	1725	2493
2040	1778	2487
2015	1822	2473
1999	1863	2469
1989	1875	2476
1984	1908	2479
1997	1969	2474
2002	1991	2467
2006	1986	2467
2004	1977	2463
1995	1965	2470
1997	1992	2464
2004	1988	2470
2004	2006	2461
1980	2014	2454
1944	2019	2450
1923	2039	2451
1918	2060	2461
1918	2089	2471
1928	2111	2458
1946	2083	2450
1977	2056	2466
1993	2041	2471
1996	2036	2465
2003	2043	2458
2009	2027	2466
2031	2026	2469
2064	2033	2463
2089	2015	2459
2101	1996	2466
2105	1931	2458
2097	1890	2452
2086	1849	2450
2074	1821	2461
2085	1843	2461
2116	1849	2455
2143	1863	2468
2134	1857	2459
2107	1833	2458
2088	1840	2466
2077	1832	2467
2079	1857	2469
2071	1883	2463
2078	1847	2454
2102	1833	2464
2124	1797	2457
2111	1808	2475
2089	1854	2486
2064	1895	2466
2072	1916	2475
2093	1856	2460
2095	1768	2466
2067	1745	2493
2031	1771	2473
2013	1836	2470
1996	1856	2470
1988	1869	2470
1986	1925	2482
1994	1963	2464
2004	1993	2455
2007	1977	2468
2003	1958	2462
1995	1973	2478
1991	1986	2455
2002	1992	2458
2003	2010	2466
1970	1995	2455
1942	2031	2465
1920	2045	2452
1917	2067	2452
1920	2105	2472
1928	2104	2459
1947	2090	2466
1975	2064	2473
1990	2046	2465
1998	2042	2469
2001	2023	2455
2011	2028	2473
2033	2033	2483
2061	2034	2467
2087	2028	2465
2101	1981	2460
2110	1944	2461
2099	1882	2467
2087	1835	2461
2072	1835	2472
2080	1828	2461
2118	1858	2449
2146	1859	2467
2136	1840	2465
2110	1838	2471
2083	1826	2471
2077	1849	2471
2081	1869	2469
2074	1871	2462
2091	1851	2466
2112	1817	2474
2126	1803	2471
2111	1827	2483
2087	1854	2484
2068	1914	2472
2078	1910	2480
2096	1850	2470
2097	1776	2482
2064	1743	2499
2032	1800	2483
2014	1835	2475
1996	1862	2479
1990	1886	2488
1985	1920	2488
1995	1980	2476
2005	1999	2463
2009	1971	2471
2008	1969	2470
1997	1957	2489
1994	1986	2471
2001	2003	2465
1999	2013	2468
1974	2020	2465
1942	2018	2463
1917	2040	2457
1921	2080	2470
1916	2105	2471
1929	2120	2463
1952	2081	2461
1977	2045	2468
1994	2040	2476
1996	2033	2471
2002	2041	2467
2011	2028	2473
2037	2018	2470
2067	2028	2468
2090	2012	2470
2104	1991	2468
2107	1936	2467
2097	1879	2456
2087	1845	2462
2075	1819	2467
2085	1829	2466
2121	1849	2465
2144	1849	2470
2135	1856	2469
2103	1834	2470
2085	1833	2474
2080	1847	2477
2082	1858	2473
2075	1883	2466
2087	1842	2467
2113	1829	2464
2128	1802	2472
2112	1806	2484
2087	1875	2490
2064	1916	2476
2077	1930	2475
2102	1858	2464
2098	1754	2477
2069	1740	2497
2033	1785	2482
2012	1840	2477
1995	1868	2469
1985	1872	2481
1986	1929	2480
1998	1975	2472
2007	1997	2460
2010	1982	2470
2004	1958	2466
1993	1967	2478
1998	1988	2461
2004	2002	2466
1997	2016	2464
1964	2003	2454
1937	2026	2460
1919	2039	2456
1918	2065	2466
1918	2108	2467
1930	2102	2456
1954	2079	2452
1983	2051	2466
1993	2035	2471
1997	2046	2468
1996	2027	2459
2008	2024	2466
2040	2033	2471
2064	2021	2473
2088	2019	2479
2098	1979	2468
2102	1924	2460
2097	1879	2456
2082	1827	2461
2074	1831	2475
2084	1841	2469
2119	1854	2457
2143	1868	2468
2132	1828	2461
2106	1825	2468
2091	1820	2481
2082	1835	2474
2080	1864	2475
2074	1864	2460
2090	1838	2465
2116	1818	2472
2129	1793	2471
2112	1823	2489
2082	1859	2487
2069	1907	2471
2078	1907	2476
2101	1832	2465
2096	1765	2482
2062	1735	2498
2028	1789	2473
2012	1847	2474
1995	1853	2465
1988	1885	2480
1988	1929	2482
1997	1981	2468
2005	1999	2467
2002	1964	2468
1999	1956	2468
1991	1961	2478
2004	1989	2457
2010	2005	2466
1998	2000	2466
1965	2011	2452
1932	2020	2458
1914	2032	2446
1921	2079	2464
1919	2103	2466
1932	2103	2455
1956	2077	2460
1976	2039	2458
1997	2043	2461
1997	2029	2462
2002	2028	2463
2013	2036	2470
2041	2033	2458
2069	2037	2453
2090	2002	2458
2104	1974	2455
2105	1928	2461
2092	1871	2451
2079	1850	2456
2072	1827	2461
2090	1838	2453
2130	1863	2456
2142	1849	2466
2132	1854	2461
2101	1831	2461
2086	1818	2467
2084	1852	2466
2082	1853	2466
2079	1880	2459
2098	1836	2467
2118	1812	2463
2130	1803	2470
2109	1811	2479
2082	1875	2481
2069	1907	2472
2081	1899	2470
2105	1834	2463
2092	1747	2476
2061	1736	2490
2029	1793	2476
2010	1841	2470
1995	1871	2466
1987	1879	2478
1989	1935	2479
1999	1982	2473
2006	1991	2458
2007	1982	2467
2001	1952	2468
1992	1960	2475
2004	1984	2466
2006	1992	2469
1998	2013	2460
1964	2013	2458
1935	2011	2455
1923	2043	2451
1923	2066	2464
1922	2108	2461
1938	2099	2461
1956	2067	2467
1983	2052	2468
1994	2039	2463
1999	2034	2458
2005	2021	2467
2017	2020	2478
2043	2037	2476
2067	2023	2465
2093	2011	2459
2103	1971	2460
2104	1904	2465
2094	1868	2463
2073	1820	2469
2069	1824	2465
2091	1840	2457
2126	1832	2460
2145	1852	2476
2128	1832	2473
2095	1832	2469
2086	1840	2474
2082	1841	2466
2084	1856	2473
2082	1849	2471
2098	1832	2479
2118	1819	2472
2125	1794	2470
2104	1827	2480
2077	1866	2483
2070	1912	2482
2084	1919	2486
2104	1823	2472
2092	1751	2482
2058	1738	2492
2025	1786	2479
2011	1852	2484
1992	1860	2476
1986	1898	2486
1991	1952	2481
2000	1980	2469
2010	2000	2465
2007	1964	2473
2002	1960	2479
1996	1981	2480
2001	1989	2459
2011	2007	2474
1995	1999	2463
1957	2010	2456
1934	2035	2461
1919	2049	2452
1918	2094	2472
1923	2108	2467
1937	2083	2458
1959	2070	2465
1980	2048	2464
1994	2058	2462
1996	2038	2463
2003	2020	2466
2017	2032	2474
2042	2024	2465
2071	2035	2460
2092	2005	2462
2100	1956	2459
2104	1922	2460
2088	1859	2451
2075	1836	2460
2073	1831	2465
2092	1835	2457
2133	1858	2463
2142	1847	2469
2122	1836	2462
2097	1834	2468
2087	1823	2471
2084	1855	2466
2083	1851	2471
2081	1874	2460
2096	1846	2475
2118	1805	2466
2125	1806	2471
2101	1815	2484
2078	1875	2479
2076	1922	2476
2083	1884	2473
2107	1809	2462
2087	1740	2478
2050	1743	2483
2025	1805	2471
2007	1840	2471
1988	1862	2461
1981	1887	2477
1984	1941	2471
1999	1993	2468
2010	1987	2455
2008	1965	2462
2000	1949	2471
1990	1964	2475
2001	2001	2461
2005	2004	2460
1993	2015	2454
1959	2015	2455
1932	2014	2451
1923	2054	2455
1919	2076	2470
1919	2110	2458
1938	2096	2456
1961	2056	2456
1989	2048	2465
1999	2039	2461
1999	2029	2459
2005	2034	2470
2016	2027	2466
2049	2038	2458
2077	2024	2457
2095	1991	2463
2105	1961	2469
2101	1905	2460
2090	1871	2451
2077	1832	2456
2076	1817	2455
2100	1844	2461
2134	1844	2466
2143	1863	2468
2121	1845	2464
2094	1833	2458
2090	1833	2473
2086	1833	2469
2083	1865	2472
2081	1870	2468
2095	1845	2469
2120	1826	2462
2118	1796	2473
2101	1823	2487
2075	1875	2490
2069	1911	2483
2085	1912	2478
2101	1809	2468
2080	1736	2482
2050	1747	2495
2019	1797	2484
2003	1868	2483
1983	1874	2473
1978	1899	2477
1989	1941	2481
2000	1972	2471
2011	1996	2468
2003	1968	2478
1995	1954	2473
1990	1982	2472
2001	1987	2465
2011	2010	2464
1992	2011	2465
1956	2010	2455
1933	2031	2454
1917	2049	2452
1916	2087	2467
1923	2114	2464
1940	2090	2455
1971	2071	2464
1988	2037	2465
1998	2041	2464
2001	2035	2460
2007	2026	2469
2024	2042	2477
2054	2030	2468
2079	2021	2455
2097	1994	2467
2105	1932	2464
2106	1899	2462
2093	1852	2455
2080	1829	2458
2082	1843	2464
2103	1829	2456
2142	1858	2469
2146	1856	2472
2122	1852	2463
2096	1845	2464
2090	1823	2473
2089	1856	2465
2085	1868	2471
2083	1870	2456
2102	1857	2466
2121	1809	2460
2123	1817	2469
2100	1839	2489
2072	1897	2477
2075	1935	2476
2086	1891	2468
2102	1804	2467
2078	1737	2485
2043	1752	2484
2018	1827	2472
1999	1856	2477
1983	1880	2467
1979	1913	2481
1988	1948	2474
2002	1998	2471
2007	1990	2467
2002	1972	2469
1998	1972	2478
1990	1975	2467
2006	1997	2462
2009	1999	2471
1986	2001	2465
1949	2028	2462
1926	2033	2450
1917	2075	2454
1918	2093	2471
1922	2104	2461
1944	2097	2461
1966	2055	2466
1989	2058	2466
1997	2047	2459
2000	2028	2455
2008	2035	2473
2026	2020	2477
2054	2035	2475
2080	2027	2467
2095	1996	2461
2107	1962	2461
2105	1891	2460
2095	1850	2463
2077	1833	2475
2079	1829	2466
2108	1867	2453
2141	1850	2460
2146	1853	2467
2124	1836	2471
2095	1824	2468
2089	1847	2477
2086	1855	2466
2080	1868	2465
2088	1869	2467
2100	1822	2472
2124	1812	2472
2116	1813	2478
2095	1848	2483
2071	1905	2478
2071	1914	2476
2087	1889	2472
2097	1787	2474
2071	1734	2487
2036	1772	2480
2010	1808	2468
1994	1853	2471
1982	1859	2474
1976	1897	2475
1990	1965	2471
1999	1983	2463
2003	1988	2465
2001	1968	2462
1990	1958	2471
1994	1990	2467
2001	1991	2467
2006	2012	2467
1984	2004	2462
1946	2010	2459
1924	2040	2455
1916	2067	2458
1913	2102	2471
1924	2119	2459
1942	2076	2453
1974	2054	2463
1988	2040	2469
1994	2050	2469
1996	2047	2458
2002	2022	2467
2024	2033	2471
2055	2027	2467
2078	2017	2467
2099	2005	2470
2104	1940	2459
2102	1898	2458
2091	1848	2452
2075	1824	2469
2082	1839	2475
2108	1844	2461
2143	1862	2469
2142	1851	2465
2120	1821	2462
2096	1827	2476
2088	1809	2481
2087	1850	2473
2080	1870	2466
2084	1841	2457
2107	1829	2475
2125	1780	2468
2119	1797	2479
2099	1845	2490
2068	1880	2469
2075	1913	2476
2091	1855	2470
2099	1766	2474
2071	1733	2498
2036	1761	2478
2016	1831	2470
2000	1851	2472
1985	1856	2466
1980	1910	2490
1986	1953	2475
1999	2004	2465
2008	1991	2471
2003	1963	2459
1995	1967	2478
1990	1976	2471
2003	2000	2469
2005	2021	2469
1978	2006	2454
1945	2037	2458
1918	2030	2453
1915	2066	2457
1917	2105	2480
1922	2110	2459
1943	2093	2459
1974	2052	2464
1989	2038	2464
2000	2046	2471
1998	2025	2460
2005	2036	2466
2025	2029	2471
2056	2029	2461
2083	2015	2458
2099	1975	2468
2109	1943	2464
2099	1888	2462
2086	1848	2456
2075	1837	2464
2082	1816	2465
2118	1851	2459
2151	1860	2476
2143	1849	2474
2120	1850	2467
2090	1821	2468
2086	1837	2474
2089	1849	2472
2081	1867	2478
2089	1860	2471
2108	1832	2470
2125	1817	2462
2116	1814	2473
2098	1840	2494
2073	1904	2478
2076	1906	2478
2094	1870	2470
2100	1785	2467
2070	1725	2488
2040	1782	2484
2017	1821	2477
1998	1861	2480
1987	1883	2473
1981	1908	2475
1995	1968	2477
2008	1982	2469
2009	1979	2479
2007	1980	2468
1996	1968	2471
2000	1989	2468
2010	1990	2471
2009	1995	2474
1984	2014	2475
1942	2020	2459
1918	2041	2452
1916	2070	2466
1914	2090	2470
1930	2110	2474
1949	2084	2464
1973	2049	2460
1989	2043	2468
1994	2033	2461
1998	2033	2466
2003	2019	2478
2027	2023	2466
2055	2042	2469
2083	2009	2456
2102	1986	2463
2108	1925	2474
2100	1872	2459
2088	1856	2467
2068	1815	2464
2084	1829	2462
2120	1838	2462
2147	1835	2467
2147	1855	2481
2114	1827	2470
2093	1825	2464
2089	1836	2477
2086	1844	2464
2082	1873	2474
2090	1840	2476
2110	1836	2464
2126	1806	2470
2114	1805	2470
2093	1857	2484
2067	1888	2484
2075	1917	2474
2095	1867	2469
2095	1767	2469
2070	1743	2489
2033	1775	2486
2012	1831	2472
1994	1870	2475
1980	1868	2480
1982	1927	2475
1995	1962	2476
2008	1992	2464
2011	1990	2469
2002	1957	2473
1992	1971	2478
1995	1985	2464
2003	1986	2467
2009	2011	2462
1974	1991	2465
1938	2025	2463
1919	2036	2454
1915	2064	2462
1917	2097	2467
1930	2086	2467
1949	2074	2469
1973	2048	2469
1985	2036	2469
1995	2048	2464
1996	2029	2459
2007	2034	2473
2033	2040	2467
2059	2026	2467
2087	2026	2461
2100	1980	2458
2107	1930	2460
2099	1892	2456
2085	1831	2456
2075	1834	2469
2087	1829	2458
2122	1847	2451
2155	1872	2467
2142	1834	2462
2114	1836	2470
2094	1826	2464
2086	1835	2463
2088	1869	2465
2081	1859	2459
2093	1845	2468
2113	1826	2462
2127	1797	2460
2113	1824	2475
2089	1843	2478
2065	1901	2469
2077	1910	2472
2096	1840	2455
2094	1772	2475
2062	1730	2487
2030	1786	2474
2013	1840	2471
1991	1847	2465
1985	1881	2485
1977	1922	2477
1991	1974	2466
2008	2002	2463
2007	1967	2462
2004	1959	2464
1994	1956	2482
1996	1979	2464
2000	2006	2473
1999	1999	2456
1971	2010	2453
1937	2016	2461
1916	2028	2452
1922	2077	2473
1914	2099	2467
1927	2108	2453
1951	2076	2459
1974	2025	2461
1992	2034	2477
1991	2031	2476
1994	2032	2463
2007	2036	2473
2034	2016	2466
2064	2018	2474
2089	2001	2478
2100	1982	2471
2104	1945	2473
2098	1876	2458
2086	1845	2463
2078	1811	2479
2095	1829	2473
2128	1864	2475
2148	1851	2475
2143	1852	2471
2111	1828	2478
2092	1816	2482
2092	1859	2488
2086	1863	2477
2084	1885	2470
2096	1846	2474
2119	1816	2471
2130	1800	2479
2112	1800	2486
2087	1861	2486
2068	1900	2477
2079	1894	2476
2101	1846	2469
2092	1756	2484
2062	1746	2495
2031	1799	2483
2010	1837	2473
1992	1869	2472
1982	1869	2483
1984	1925	2487
1995	1981	2480
2004	1991	2463
2011	1990	2469
2003	1953	2471
1995	1955	2490
2002	1991	2470
2006	2004	2467
2001	2018	2467
1970	2009	2464
1937	2017	2469
1917	2041	2467
1917	2069	2468
1918	2107	2471
1935	2102	2465
1954	2069	2463
1979	2053	2477
1990	2035	2471
1996	2044	2466
1998	2035	2467
2012	2016	2471
2042	2037	2476
2066	2019	2478
2092	2015	2475
2104	1982	2469
2105	1916	2460
2103	1876	2462
2088	1826	2470
2083	1820	2480
2101	1845	2475
2129	1844	2458
2149	1855	2472
2136	1826	2468
2107	1822	2471
2093	1829	2486
2090	1845	2474
2087	1874	2470
2082	1869	2464
2098	1840	2464
2119	1825	2472
2128	1784	2473
2109	1820	2489
2079	1858	2488
2066	1905	2470
2080	1911	2478
2099	1820	2468
2092	1752	2486
2057	1735	2500
2022	1783	2474
2009	1849	2477
1988	1849	2472
1982	1870	2487
1984	1929	2490
1995	1973	2468
2008	2004	2465
2009	1967	2474
2003	1955	2471
1994	1967	2489
1997	1985	2462
2005	2011	2469
1997	1999	2465
1962	2002	2461
1933	2034	2464
1912	2040	2448
1922	2084	2459
1919	2095	2471
1932	2078	2466
1953	2067	2466
1976	2041	2463
1990	2051	2461
1998	2037	2465
2000	2015	2467
2016	2029	2474
2037	2022	2466
2065	2030	2459
2091	2004	2463
2102	1964	2460
2109	1927	2462
2097	1864	2457
2084	1843	2455
2080	1842	2462
2096	1838	2450
2132	1860	2450
2147	1845	2475
2130	1841	2465
2098	1839	2466
2084	1822	2469
2087	1861	2466
2085	1851	2472
2083	1866	2462
2099	1847	2471
2114	1811	2461
2123	1800	2462
2102	1812	2481
2075	1864	2482
2064	1916	2473
2074	1895	2470
2096	1831	2461
2082	1745	2480
2049	1737	2488
2022	1806	2474
2002	1841	2475
1985	1866	2465
1980	1884	2480
1983	1934	2479
1998	1990	2473
2003	1994	2460
2003	1982	2467
1998	1960	2472
1989	1963	2473
2003	1992	2459
2006	1994	2475
1996	2011	2461
1959	2019	2456
1927	2018	2455
1913	2050	2449
1913	2064	2475
1915	2090	2473
1939	2094	2464
1955	2055	2460
1982	2041	2461
1997	2034	2466
1995	2019	2471
2002	2028	2478
2015	2029	2477
2041	2041	2469
2073	2020	2462
2096	1991	2466
2109	1964	2473
2107	1908	2471
2099	1881	2462
2082	1849	2463
2081	1832	2458
2105	1858	2460
2138	1842	2472
2152	1865	2483
2128	1857	2473
2098	1836	2459
2092	1841	2468
2088	1845	2471
2088	1861	2480
2086	1881	2471
2094	1852	2464
2118	1836	2459
2125	1802	2469
2103	1826	2485
2077	1877	2493
2066	1911	2479
2079	1915	2474
2099	1821	2467
2084	1747	2478
2053	1750	2491
2022	1788	2476
2009	1855	2477
1987	1872	2468
1980	1897	2477
1989	1959	2476
1997	1984	2472
2009	1995	2464
2006	1973	2468
1999	1958	2472
1995	1991	2471
2005	1992	2454
2011	2007	2467
1996	2006	2462
1954	2010	2455
1926	2045	2454
1915	2053	2448
1918	2087	2464
1922	2105	2464
1936	2078	2462
1962	2072	2468
1981	2049	2470
1993	2046	2463
1999	2035	2461
2001	2005	2476
2017	2035	2478
2046	2043	2472
2074	2039	2461
2099	2006	2460
2106	1938	2466
2108	1909	2465
2097	1870	2460
2080	1840	2463
2084	1857	2463
2103	1840	2456
2142	1858	2464
2150	1864	2475
2125	1846	2465
2097	1848	2463
2087	1820	2470
2085	1851	2465
2083	1863	2475
2083	1855	2460
2100	1850	2474
2118	1811	2463
2121	1806	2466
2100	1826	2482
2070	1865	2480
2068	1923	2478
2079	1897	2475
2098	1821	2466
2080	1755	2485
2046	1737	2486
2021	1805	2475
2004	1847	2485
1985	1869	2471
1984	1910	2483
1988	1938	2476
2000	1984	2471
2010	1985	2468
2003	1963	2466
2001	1968	2475
1991	1965	2472
2003	1987	2456
2008	1996	2472
1992	1992	2466
1953	2015	2457
1926	2025	2454
1913	2055	2456
1914	2084	2468
1918	2081	2462
1944	2082	2456
1962	2045	2471
1983	2040	2470
1995	2041	2462
1996	2010	2458
2003	2021	2467
2022	2018	2475
2048	2023	2467
2080	2033	2460
2096	1987	2459
2111	1958	2462
2111	1889	2462
2095	1838	2456
2081	1834	2465
2082	1824	2464
2104	1860	2453
2143	1852	2463
2147	1848	2468
2123	1852	2464
2095	1827	2465
2089	1840	2474
2085	1856	2467
2080	1852	2469
2085	1866	2459
2100	1829	2471
2118	1804	2466
2119	1803	2473
2097	1824	2481
2069	1891	2474
2070	1906	2470
2085	1886	2473
2101	1808	2470
2075	1735	2487
2044	1769	2486
2017	1809	2472
2003	1852	2477
1988	1878	2470
1980	1894	2481
1989	1960	2477
2001	1993	2469
2008	1994	2467
2008	1985	2464
1998	1953	2474
1994	1981	2472
2006	1987	2465
2006	2011	2471
1989	2028	2464
1950	2012	2454
1924	2036	2453
1918	2057	2459
1914	2089	2474
1925	2123	2462
1939	2087	2461
1966	2051	2467
1987	2044	2472
1993	2029	2468
2000	2037	2454
2006	2028	2473
2023	2020	2477
2058	2032	2474
2080	2018	2468
2098	2002	2461
2112	1947	2462
2106	1888	2461
2100	1864	2468
2080	1831	2473
2083	1849	2463
2110	1856	2453
2144	1853	2456
2150	1856	2472
2122	1828	2481
2094	1842	2475
2086	1841	2481
2086	1854	2463
2084	1881	2465
2085	1854	2471
2104	1837	2482
2119	1817	2476
2114	1818	2476
2098	1857	2481
2067	1881	2476
2071	1908	2482
2087	1884	2483
2094	1799	2477
2072	1760	2488
2044	1768	2482
2020	1812	2471
2007	1856	2480
1988	1866	2477
1983	1921	2485
1990	1964	2473
2003	1989	2467
2013	1994	2468
2009	1959	2466
2002	1962	2477
1998	1974	2471
2007	1985	2462
2007	2015	2470
1986	2000	2454
1951	2016	2451
1924	2023	2455
1920	2051	2463
1921	2107	2478
1922	2118	2456
1943	2088	2453
1972	2051	2467
1987	2016	2481
2000	2043	2485
1998	2031	2465
2008	2036	2468
2029	2029	2475
2062	2007	2472
2091	2015	2485
2105	1990	2486
2107	1956	2472
2110	1912	2467
2096	1835	2455
2084	1822	2482
2089	1817	2489
2112	1845	2472
2143	1868	2486
2144	1843	2474
2121	1840	2474
2094	1823	2483
2091	1815	2489
2088	1859	2489
2078	1864	2477
2083	1863	2464
2103	1836	2482
2122	1795	2475
2118	1810	2494
2092	1838	2492
2064	1902	2474
2071	1923	2479
2086	1872	2474
2100	1794	2484
2072	1732	2499
2040	1777	2483
2019	1836	2477
2001	1861	2477
1988	1876	2485
1980	1904	2492
1992	1957	2473
2006	2003	2469
2011	1980	2470
2011	1977	2469
2000	1959	2484
1996	1971	2467
2009	1993	2471
2006	2000	2467
1984	2006	2460
1951	2022	2465
1920	2031	2451
1920	2072	2463
1922	2089	2476
1926	2106	2458
1947	2076	2463
1976	2044	2462
1992	2047	2466
1999	2034	2473
2003	2031	2461
2009	2032	2480
2028	2019	2474
2063	2035	2466
2089	2013	2464
2106	1991	2465
2114	1946	2470
2103	1881	2461
2094	1855	2458
2076	1826	2464
2085	1835	2462
2118	1858	2461
2144	1850	2468
2141	1859	2469
2115	1829	2467
2087	1827	2462
2085	1833	2479
2081	1837	2472
2076	1877	2465
2081	1848	2462
2103	1826	2466
2121	1807	2462
2107	1791	2478
2092	1845	2486
2062	1896	2475
2066	1909	2474
2089	1873	2464
2095	1769	2467
2067	1736	2487
2040	1781	2486
2014	1832	2474
1997	1873	2475
1982	1869	2468
1978	1912	2478
1993	1966	2476
2005	1993	2467
2011	2005	2476
2004	1970	2461
1998	1964	2470
1997	1979	2469
2006	1985	2470
2007	2019	2471
1976	2012	2460
1940	2022	2450
1918	2034	2450
1917	2052	2457
1921	2102	2474
1927	2112	2466
1943	2078	2454
1974	2056	2463
1987	2025	2465
1999	2041	2465
2005	2030	2462
2010	2017	2466
2034	2028	2470
2066	2021	2459
2091	2021	2455
2108	1985	2464
2110	1924	2457
2106	1892	2459
2093	1839	2457
2080	1837	2464
2088	1841	2466
2119	1851	2450
2147	1867	2466
2139	1834	2470
2114	1834	2465
2088	1832	2476
2081	1832	2471
2084	1868	2461
2075	1869	2464
2084	1845	2462
2106	1837	2475
2117	1803	2467
2108	1829	2471
2086	1842	2481
2062	1894	2471
2072	1911	2483
2088	1859	2472
2092	1792	2473
2066	1744	2488
2031	1776	2476
2017	1835	2472
1995	1856	2478
1985	1886	2481
1979	1924	2485
1990	1967	2471
2007	1995	2463
2009	1965	2474
2006	1964	2473
1997	1964	2488
1993	1989	2467
2003	2010	2463
2001	2004	2459
1977	2005	2462
1942	2017	2461
1918	2031	2462
1921	2082	2469
1914	2105	2464
1927	2104	2461
1951	2079	2461
1974	2039	2476
1992	2049	2482
1999	2044	2471
2002	2035	2466
2013	2026	2468
2041	2010	2477
2069	2033	2484
2091	2017	2481
2105	2006	2482
2109	1957	2467
2103	1878	2462
2091	1843	2470
2082	1819	2477
2089	1834	2482
2124	1867	2466
2148	1851	2468
2142	1848	2472
2112	1822	2467
2090	1819	2476
2084	1851	2479
2081	1857	2470
2076	1883	2471
2088	1847	2460
2110	1821	2467
2123	1802	2472
2109	1800	2483
2086	1853	2490
2066	1906	2474
2073	1906	2473
2097	1864	2471
2093	1759	2478
2066	1740	2501
2034	1795	2484
2011	1834	2467
1995	1868	2477
1986	1866	2480
1983	1916	2492
1994	1977	2481
2003	1992	2464
2006	1989	2475
2003	1955	2467
1994	1955	2483
1998	1994	2471
2004	1992	2466
1999	2017	2468
1971	2007	2457
1938	2014	2461
1919	2038	2459
1918	2057	2464
1921	2106	2472
1935	2102	2459
1950	2066	2458
1978	2048	2471
1992	2033	2470
1998	2037	2468
2003	2026	2465
2014	2018	2467
2042	2031	2469
2070	2018	2470
2094	2009	2467
2108	1987	2470
2109	1923	2456
2102	1881	2453
2089	1828	2460
2079	1819	2468
2094	1840	2467
2125	1847	2454
2150	1863	2464
2139	1832	2464
2108	1817	2465
2091	1827	2478
2082	1838	2473
2083	1866	2467
2077	1872	2465
2088	1837	2464
2111	1833	2469
2123	1801	2470
2106	1827	2483
2081	1856	2487
2064	1900	2473
2075	1920	2477
2095	1844	2468
2093	1771	2477
2062	1741	2498
2027	1780	2479
2012	1851	2472
1992	1850	2472
1983	1868	2481
1983	1924	2486
1989	1964	2473
2004	2011	2458
2004	1977	2467
2001	1960	2470
1994	1960	2482
1993	1978	2460
2005	2005	2465
1996	1999	2461
1959	1996	2462
1932	2023	2463
1915	2040	2454
1919	2080	2458
1922	2096	2465
1937	2080	2468
1955	2066	2481
1976	2049	2482
1992	2053	2472
2003	2044	2462
2005	2015	2460
2021	2018	2490
2043	2017	2497
2069	2043	2485
2094	2030	2466
2109	1979	2459
2115	1916	2463
2103	1846	2479
2088	1824	2488
2075	1838	2490
2089	1849	2465
2129	1857	2458
2151	1836	2479
2136	1823	2487
2106	1833	2493
2080	1830	2491
2080	1866	2480
2079	1855	2477
2076	1854	2472
2092	1836	2492
2110	1811	2491
2119	1808	2487
2102	1828	2489
2077	1860	2487
2068	1905	2485
2079	1888	2496
2099	1841	2480
2087	1765	2492
2054	1740	2492
2024	1792	2479
2008	1825	2478
1990	1857	2476
1982	1882	2494
1977	1928	2486
1993	1991	2472
2002	1989	2462
2003	1972	2469
2002	1963	2480
1990	1956	2484
1997	1997	2465
2003	1993	2468
1992	2002	2465
1965	2017	2461
1931	2013	2459
1913	2040	2455
1917	2066	2471
1915	2096	2465
1938	2103	2460
1962	2061	2459
1983	2041	2463
1996	2027	2467
1999	2034	2464
2003	2043	2465
2019	2029	2471
2048	2044	2465
2076	2026	2462
2096	1998	2461
2108	1973	2463
2108	1908	2462
2100	1880	2455
2088	1846	2457
2080	1826	2460
2101	1850	2456
2134	1839	2461
2147	1846	2469
2131	1841	2465
2099	1822	2460
2087	1832	2468
2085	1832	2468
2083	1852	2469
2080	1870	2462
2092	1831	2468
2115	1827	2465
2123	1791	2470
2105	1810	2479
2081	1874	2483
2067	1903	2474
2081	1915	2475
2102	1832	2467
2087	1743	2481
2056	1742	2493
2024	1783	2471
2009	1850	2471
1993	1869	2469
1984	1875	2485
1987	1945	2483
1996	1975	2467
2005	1998	2460
2008	1975	2467
2002	1945	2474
1995	1964	2486
1999	1982	2462
2004	2002	2467
1993	2012	2458
1957	2004	2460
1931	2028	2461
1921	2040	2458
1922	2075	2469
1924	2116	2463
1937	2088	2457
1959	2075	2461
1989	2048	2470
1999	2042	2470
2003	2047	2469
2005	2023	2467
2019	2042	2469
2050	2029	2465
2078	2015	2468
2103	2009	2474
2108	1962	2472
2111	1930	2466
2102	1876	2460
2085	1825	2464
2086	1834	2472
2100	1832	2469
2134	1857	2467
2149	1872	2476
2129	1836	2464
2100	1840	2466
2089	1821	2477
2085	1848	2471
2084	1871	2478
2076	1867	2463
2095	1853	2471
2118	1817	2468
2123	1801	2471
2105	1831	2490
2075	1863	2491
2069	1927	2482
2079	1915	2479
2101	1827	2463
2088	1757	2482
2055	1734	2499
2024	1807	2481
2005	1860	2484
1986	1869	2470
1984	1898	2482
1988	1929	2486
1995	1983	2472
2006	2006	2470
2002	1975	2467
2002	1969	2474
1991	1960	2483
1999	1989	2460
2009	2015	2467
1990	2010	2462
1954	2020	2462
1928	2028	2466
1914	2059	2453
1922	2097	2465
1925	2107	2464
1942	2091	2463
1962	2055	2471
1987	2042	2470
1998	2057	2469
2002	2036	2459
2009	2034	2463
2025	2036	2473
2050	2024	2470
2079	2034	2468
2098	2001	2469
2110	1975	2460
2110	1916	2457
2101	1859	2453
2088	1839	2470
2080	1821	2467
2099	1851	2455
2136	1865	2456
2144	1851	2462
2128	1846	2467
2096	1822	2468
2087	1836	2476
2082	1862	2462
2079	1853	2461
2079	1877	2456
2095	1831	2474
2118	1807	2464
2123	1809	2467
2101	1818	2475
2073	1887	2475
2067	1914	2475
2078	1896	2470
2103	1823	2466
2080	1737	2477
2049	1755	2486
2022	1803	2473
2003	1840	2476
1988	1866	2469
1983	1879	2482
1988	1943	2471
1998	1981	2465
2003	1976	2457
2002	1968	2465
1997	1943	2474
1988	1966	2464
2003	1985	2454
2005	1988	2461
1992	1997	2460
1953	2000	2460
1924	2023	2451
1919	2058	2446
1920	2077	2462
1925	2107	2460
1941	2078	2468
1961	2052	2464
1987	2050	2467
1997	2040	2458
2007	2042	2453
2011	2027	2471
2023	2019	2473
2053	2034	2476
2078	2021	2463
2100	2007	2459
2111	1955	2462
2107	1887	2461
2101	1857	2463
2080	1821	2472
2079	1838	2461
2103	1857	2451
2138	1848	2453
2148	1858	2468
2124	1829	2472
2093	1840	2466
2084	1840	2478
2082	1846	2462
2081	1875	2466
2082	1857	2461
2101	1837	2474
2123	1817	2471
2121	1798	2473
2103	1843	2483
2072	1883	2479
2069	1915	2477
2086	1904	2479
2101	1804	2472
2080	1750	2486
2048	1754	2486
2021	1806	2468
2010	1860	2479
1991	1855	2471
1983	1907	2486
1986	1962	2478
1993	1994	2462
2008	2012	2466
2003	1969	2464
1999	1959	2472
1991	1978	2475
2000	1990	2457
2007	2029	2467
1988	2010	2455
1951	2023	2451
1926	2044	2457
1917	2051	2444
1922	2100	2472
1927	2113	2459
1942	2092	2453
1970	2079	2470
1988	2043	2462
2002	2061	2468
2004	2041	2461
2009	2023	2465
2025	2041	2479
2055	2029	2465
2083	2042	2461
2104	2003	2465
2112	1948	2456
2109	1906	2466
2095	1845	2451
2080	1837	2466
2078	1835	2466
2104	1831	2446
2144	1861	2466
2146	1841	2464
2126	1842	2464
2095	1843	2467
2086	1826	2467
2085	1865	2467
2079	1858	2467
2082	1867	2458
2102	1854	2481
2121	1813	2462
2122	1816	2472
2102	1831	2481
