1910	2080	2469
2070	1882	2474
2073	1922	2487
2085	1884	2475
2103	1812	2473
2078	1741	2489
2045	1750	2481
2021	1815	2476
2004	1837	2482
1991	1873	2478
1983	1907	2490
1985	1944	2475
1998	1993	2474
2007	1979	2467
2006	1966	2468
2000	1958	2486
1990	1970	2474
2001	2001	2466
2002	2001	2469
1985	2007	2460
1950	2026	2462
1924	2027	2457
1923	2066	2458
1920	2083	2470
1924	2101	2459
1948	2089	2461
1966	2053	2467
1988	2053	2468
2000	2047	2465
2000	2031	2456
2010	2024	2472
2026	2010	2475
2058	2032	2471
2082	2023	2466
2103	2004	2460
2112	1957	2458
2107	1879	2460
2097	1854	2453
2078	1826	2472
2077	1826	2469
2106	1855	2454
2141	1835	2464
2148	1843	2470
2122	1836	2473
2091	1823	2471
2089	1845	2478
2083	1853	2464
2076	1870	2467
2085	1858	2462
2102	1829	2474
2121	1809	2472
2120	1803	2476
2098	1838	2482
2067	1884	2476
2071	1897	2479
2089	1881	2475
2099	1781	2476
2074	1739	2489
2041	1776	2481
2014	1811	2467
2000	1858	2477
1985	1862	2477
1977	1906	2486
1988	1968	2477
1995	1982	2464
2006	1989	2467
2003	1963	2465
1995	1958	2486
1992	2003	2475
1998	1999	2459
2004	2012	2460
1984	1999	2466
1945	2008	2467
1923	2041	2463
1917	2065	2455
1917	2097	2467
1928	2107	2462
1945	2065	2465
1974	2053	2474
1989	2044	2474
1999	2047	2464
2004	2033	2456
2012	2012	2474
2031	2021	2479
2060	2022	2475
2085	2026	2463
2102	2005	2467
2107	1935	2460
2105	1891	2459
2094	1841	2465
2075	1821	2474
2082	1840	2468
2109	1843	2449
2147	1863	2463
2146	1843	2475
2116	1822	2473
2090	1831	2475
2082	1828	2474
2082	1869	2463
2078	1870	2470
2084	1845	2472
2104	1833	2482
2119	1796	2475
2114	1817	2479
2094	1849	2486
2065	1885	2478
2076	1916	2485
2090	1866	2480
2097	1791	2479
2073	1752	2493
2038	1772	2483
2015	1831	2475
1999	1849	2483
1986	1867	2484
1981	1919	2491
1987	1954	2474
2002	1992	2468
2007	1976	2475
2002	1956	2472
1996	1963	2488
1990	1979	2470
2002	2005	2463
2006	2010	2467
1981	1994	2464
1948	2019	2469
1922	2029	2464
1920	2076	2460
1922	2100	2470
1927	2100	2460
1949	2081	2462
1975	2038	2472
1992	2042	2474
2003	2046	2469
2005	2023	2454
2014	2034	2466
2032	2015	2478
2068	2035	2473
2094	2031	2474
2104	2000	2464
2112	1963	2457
2104	1886	2452
2091	1843	2455
2077	1827	2475
2081	1818	2471
2114	1859	2456
2146	1860	2464
2143	1844	2467
2118	1833	2467
2090	1813	2473
2086	1842	2478
2086	1853	2467
2079	1876	2461
2089	1856	2460
2110	1810	2473
2126	1794	2472
2113	1804	2480
2090	1844	2485
2067	1910	2472
2074	1899	2475
2096	1859	2476
2101	1777	2483
2066	1736	2496
2035	1793	2483
2014	1823	2470
1993	1848	2480
1986	1859	2488
1980	1899	2495
1992	1972	2484
1998	1987	2469
2002	1981	2470
2003	1962	2471
1994	1947	2486
1995	1991	2475
2004	1995	2471
2003	2008	2459
1979	2006	2460
1941	2014	2457
1922	2031	2459
1923	2063	2467
1918	2096	2468
1934	2118	2461
1950	2078	2455
1977	2052	2467
1993	2042	2477
2002	2041	2468
2002	2050	2463
2011	2029	2464
2035	2033	2466
2061	2033	2471
2087	2012	2462
2107	2006	2471
2107	1943	2459
2098	1890	2453
2087	1847	2456
2071	1814	2463
2087	1840	2472
2118	1849	2458
2148	1862	2463
2141	1858	2468
2111	1827	2453
2088	1831	2469
2085	1830	2485
2085	1857	2473
2078	1890	2476
2087	1849	2460
2109	1838	2469
2127	1799	2477
2114	1807	2488
2087	1867	2501
2059	1906	2479
2072	1927	2475
2094	1861	2471
2094	1760	2480
2068	1739	2511
2028	1779	2494
2006	1838	2477
1990	1864	2478
1978	1865	2478
1980	1916	2490
1989	1962	2487
2000	1999	2465
2001	1992	2475
1999	1965	2464
1993	1967	2481
1994	1977	2474
2002	1988	2470
2000	2012	2477
1970	2003	2455
1942	2035	2452
1926	2037	2462
1926	2057	2464
1925	2106	2482
1928	2108	2460
1949	2091	2452
1976	2049	2472
1994	2022	2471
2004	2035	2477
2004	2026	2463
2013	2032	2462
2038	2028	2468
2067	2019	2465
2096	2019	2468
2105	1977	2467
2109	1937	2459
2101	1884	2459
2088	1830	2451
2079	1829	2465
2089	1818	2464
2124	1849	2452
2150	1866	2471
2137	1846	2466
2111	1848	2466
2090	1816	2474
2086	1832	2470
2090	1855	2473
2077	1858	2462
2092	1848	2462
2111	1818	2472
2125	1792	2469
2110	1818	2478
2083	1852	2482
2063	1920	2472
2072	1914	2482
2095	1845	2465
2093	1771	2479
2058	1725	2492
2026	1786	2477
2010	1829	2475
1988	1847	2474
1982	1879	2487
1977	1917	2480
1990	1981	2470
2004	2001	2462
2004	1969	2466
2004	1963	2474
1993	1961	2486
1998	1997	2462
2005	2007	2466
2001	2006	2456
1973	2010	2460
1940	2012	2470
1921	2035	2461
1924	2076	2474
1921	2097	2464
1940	2105	2458
1959	2072	2464
1984	2036	2475
2000	2042	2482
1999	2034	2469
2005	2035	2459
2016	2021	2466
2042	2017	2473
2072	2030	2476
2093	2009	2475
2105	1992	2470
2111	1937	2462
2100	1873	2453
2089	1833	2464
2076	1801	2478
2090	1835	2473
2125	1854	2465
2150	1852	2468
2139	1849	2463
2107	1816	2472
2091	1820	2490
2081	1844	2484
2083	1858	2479
2078	1878	2466
2089	1832	2473
2114	1813	2479
2130	1795	2484
2109	1810	2491
2083	1872	2491
2065	1902	2472
2074	1907	2477
2101	1845	2473
2089	1759	2486
2057	1749	2506
2024	1790	2482
2002	1839	2473
1991	1862	2471
1978	1861	2490
1980	1937	2489
1986	1982	2479
1999	2005	2460
2003	1989	2470
2000	1954	2470
1991	1964	2486
1997	1991	2470
2002	2003	2464
1999	2023	2466
1965	2006	2453
1940	2017	2463
1924	2038	2465
1921	2071	2464
1925	2118	2473
1936	2109	2458
1958	2065	2455
1985	2044	2475
1998	2032	2466
1999	2053	2474
2002	2043	2469
2014	2033	2462
2043	2032	2474
2072	2015	2467
2096	2018	2475
2105	1983	2480
2107	1935	2458
2098	1888	2455
2081	1832	2458
2078	1828	2474
2090	1839	2479
2125	1858	2462
2148	1878	2475
2128	1844	2461
2105	1839	2467
2092	1826	2491
2085	1845	2481
2081	1877	2486
2073	1879	2468
2087	1846	2465
2114	1822	2481
2127	1792	2481
2110	1824	2497
2078	1863	2497
2064	1917	2476
2076	1911	2481
2098	1822	2471
2092	1756	2493
2052	1729	2512
2019	1795	2483
2007	1858	2479
1989	1856	2473
1984	1874	2487
1981	1918	2498
1990	1980	2478
1999	2010	2466
2000	1976	2472
2001	1958	2468
1993	1950	2488
2001	1979	2466
2010	2010	2468
1994	2007	2469
1960	2012	2453
1932	2027	2457
1914	2034	2455
1925	2085	2467
1924	2108	2472
1935	2101	2461
1958	2074	2463
1980	2043	2466
1995	2045	2464
2000	2037	2467
2003	2037	2464
2016	2042	2470
2042	2025	2463
2072	2028	2460
2094	1996	2464
2107	1969	2457
2109	1922	2458
2096	1859	2457
2082	1836	2462
2075	1824	2464
2093	1841	2452
2132	1865	2450
2148	1848	2462
2135	1850	2461
2103	1828	2464
2088	1825	2472
2086	1849	2467
2083	1848	2466
2079	1872	2459
2094	1832	2468
2116	1809	2464
2126	1800	2471
2105	1813	2479
2077	1883	2477
2065	1920	2470
2077	1906	2471
2102	1827	2462
2083	1735	2477
2050	1740	2489
2020	1794	2475
2001	1833	2473
1988	1867	2465
1981	1878	2485
1983	1945	2473
1995	1996	2473
2001	1994	2460
2004	1983	2463
2000	1953	2466
1995	1964	2476
2007	1995	2465
2006	2003	2462
1997	2017	2462
1957	2014	2456
1928	2018	2453
1920	2047	2458
1925	2073	2462
1925	2114	2461
1943	2096	2462
1963	2057	2455
1985	2049	2474
1995	2036	2463
2000	2042	2458
2004	2033	2469
2017	2024	2464
2050	2037	2468
2074	2016	2464
2097	2005	2466
2106	1972	2467
2106	1910	2454
2097	1875	2455
2078	1828	2461
2078	1824	2466
2101	1845	2462
2134	1845	2456
2150	1861	2472
2130	1838	2466
2101	1831	2462
2094	1832	2480
2089	1845	2465
2085	1872	2468
2082	1865	2461
2100	1843	2469
2120	1825	2470
2125	1797	2472
2107	1834	2481
2077	1867	2481
2069	1903	2470
2085	1903	2480
2100	1809	2469
2084	1755	2483
2052	1748	2490
2022	1797	2471
2008	1854	2481
1986	1849	2471
1981	1880	2480
1985	1936	2483
1995	1977	2466
2014	1998	2465
2011	1961	2471
2003	1946	2471
1995	1965	2483
2001	1987	2460
2008	2017	2466
1994	2010	2463
1954	2009	2453
1929	2031	2460
1915	2044	2456
1924	2090	2468
1926	2107	2462
1939	2086	2452
1964	2065	2466
1985	2039	2468
1995	2050	2464
1996	2037	2463
2000	2029	2462
2017	2036	2473
2044	2020	2465
2077	2026	2460
2097	2002	2468
2101	1954	2465
2104	1916	2463
2089	1854	2455
2078	1834	2461
2078	1829	2467
2099	1835	2459
2140	1866	2469
2145	1855	2472
2124	1849	2465
2098	1846	2469
2088	1825	2476
2086	1861	2476
2081	1866	2474
2079	1880	2461
2098	1855	2470
2120	1812	2464
2125	1807	2475
2102	1814	2487
2074	1876	2481
2068	1923	2477
2076	1893	2471
2100	1819	2467
2079	1742	2483
2046	1749	2491
2022	1816	2480
2002	1851	2477
1987	1877	2469
1982	1895	2481
1985	1935	2478
1999	1994	2477
2008	1998	2462
2008	1976	2463
2004	1954	2480
1995	1974	2472
2007	2008	2462
2011	2007	2471
1992	2012	2461
1951	2013	2463
1924	2018	2455
1919	2061	2455
1921	2089	2468
1929	2100	2460
1946	2089	2465
1963	2053	2469
1987	2051	2471
1997	2046	2460
1997	2022	2454
2006	2019	2475
2018	2016	2479
2046	2035	2473
2076	2032	2464
2098	1998	2454
2106	1951	2463
2104	1883	2464
2092	1860	2462
2076	1832	2474
2076	1829	2460
2104	1855	2453
2140	1836	2467
2149	1850	2473
2123	1841	2477
2093	1826	2469
2089	1839	2471
2081	1844	2466
2080	1864	2469
2084	1862	2469
2097	1833	2472
2119	1817	2462
2122	1801	2466
2099	1826	2476
2071	1870	2479
2068	1896	2481
2079	1895	2471
2094	1804	2462
2076	1742	2476
2045	1748	2482
2018	1786	2476
2004	1852	2477
1986	1866	2468
1980	1897	2474
1988	1949	2470
1998	1972	2471
2008	1995	2473
2007	1967	2469
2001	1958	2476
2000	1985	2471
2005	1985	2458
2012	2004	2475
1993	2005	2467
1950	2015	2459
1926	2043	2455
1920	2050	2452
1923	2088	2470
1931	2111	2469
1943	2084	2459
1966	2066	2466
1986	2038	2466
1997	2040	2459
2001	2036	2464
2006	2019	2473
2025	2039	2475
2050	2034	2468
2080	2023	2454
2102	2000	2464
2106	1939	2466
2105	1908	2462
2090	1862	2460
2075	1826	2461
2082	1839	2466
2106	1836	2454
2146	1858	2470
2146	1855	2482
2120	1827	2465
2095	1837	2473
2089	1819	2473
2085	1848	2462
2084	1865	2479
2088	1854	2457
2104	1846	2472
2122	1800	2464
2116	1809	2468
2094	1837	2488
2067	1876	2475
2076	1929	2479
2083	1883	2475
2099	1798	2465
2077	1746	2490
2041	1755	2479
2021	1826	2468
2002	1854	2480
1987	1868	2471
1983	1912	2490
1986	1950	2476
2001	2002	2463
2011	1984	2472
2007	1959	2466
2007	1964	2480
2000	1975	2478
2011	2001	2459
2011	2010	2468
1985	2009	2459
1951	2030	2462
1923	2030	2467
1918	2061	2462
1924	2095	2483
1927	2106	2464
1947	2089	2457
1971	2049	2473
1988	2037	2476
1995	2041	2479
1995	2026	2468
2005	2035	2470
2021	2020	2469
2057	2023	2467
2085	2023	2470
2098	1991	2481
2105	1966	2473
2096	1901	2457
2085	1849	2451
2078	1832	2468
2083	1817	2480
2114	1855	2475
2145	1866	2479
2140	1859	2469
2120	1850	2466
2089	1820	2469
2086	1835	2489
2082	1845	2485
2077	1871	2482
2083	1872	2467
2105	1826	2470
2128	1798	2474
2118	1792	2493
2091	1819	2505
2066	1897	2490
2068	1909	2476
2086	1875	2468
2102	1780	2479
2073	1719	2502
2042	1771	2504
2013	1822	2485
1995	1867	2481
1985	1876	2476
1981	1896	2486
1996	1952	2493
2002	1986	2481
2004	1987	2479
2005	1978	2472
2000	1958	2474
1998	1982	2475
2008	1992	2475
2009	2009	2474
1980	2015	2473
1945	2014	2455
1926	2032	2452
1922	2051	2464
1920	2077	2479
1928	2108	2474
1940	2079	2461
1969	2055	2462
1989	2036	2469
1997	2028	2470
2002	2040	2463
2006	2028	2473
2025	2032	2468
2058	2041	2470
2084	2015	2462
2104	1999	2465
2109	1943	2463
2100	1885	2456
2088	1848	2457
2076	1820	2468
2085	1843	2464
2115	1851	2453
2149	1860	2460
2142	1856	2467
2115	1825	2463
2091	1835	2466
2083	1834	2477
2082	1857	2459
2079	1884	2463
2086	1852	2458
2105	1840	2465
2120	1802	2464
2108	1815	2472
2088	1859	2482
2061	1895	2467
2071	1920	2471
2087	1864	2466
2092	1770	2471
2068	1748	2487
2031	1767	2478
2011	1829	2470
1994	1854	2478
1984	1862	2475
1986	1925	2479
1994	1957	2467
2004	1986	2466
2009	1981	2471
2003	1961	2462
2002	1973	2474
1998	1979	2462
2006	1983	2462
2008	2002	2469
1978	2002	2464
1941	2034	2451
1924	2032	2450
1926	2050	2459
1923	2094	2472
1928	2099	2459
1949	2094	2453
1974	2048	2460
1990	2024	2466
2002	2036	2469
1999	2021	2457
2012	2037	2467
2034	2026	2463
2063	2018	2460
2091	2019	2459
2101	1978	2456
2107	1941	2456
2103	1890	2456
2090	1840	2447
2077	1834	2463
2088	1826	2458
2118	1858	2451
2147	1862	2469
2141	1844	2459
2114	1850	2463
2087	1818	2462
2084	1838	2467
2082	1866	2465
2074	1860	2458
2090	1851	2463
2106	1819	2463
2118	1789	2460
2109	1811	2475
2085	1832	2477
2064	1895	2467
2073	1902	2473
2088	1852	2462
2091	1781	2473
2061	1732	2484
2029	1781	2473
2013	1827	2470
1994	1857	2468
1985	1880	2478
1982	1908	2481
1997	1969	2470
2009	1987	2462
2011	1973	2464
2009	1971	2463
1992	1956	2480
1997	1990	2461
2006	2002	2463
2005	2003	2461
1984	2013	2458
1948	2014	2458
1925	2026	2452
1926	2063	2466
1919	2092	2467
1932	2114	2454
1956	2081	2453
1981	2041	2465
1995	2036	2477
1997	2030	2470
2004	2038	2463
2013	2025	2472
2041	2019	2474
2071	2032	2477
2093	2013	2472
2107	1997	2468
2111	1935	2462
2104	1874	2461
2095	1850	2464
2081	1825	2477
2093	1852	2469
2123	1862	2462
2149	1851	2469
2144	1853	2468
2115	1829	2468
2095	1836	2479
2087	1843	2480
2083	1854	2471
2077	1883	2465
2087	1838	2463
2112	1827	2468
2127	1799	2471
2109	1801	2480
2085	1860	2487
2064	1894	2472
2073	1908	2477
2096	1852	2472
2092	1761	2478
2062	1747	2500
2029	1784	2483
2012	1841	2475
1996	1871	2479
1985	1866	2482
1986	1920	2489
1997	1969	2478
2010	1989	2465
2014	1990	2478
2008	1963	2471
1997	1969	2483
1999	1988	2467
2007	1989	2471
2007	2018	2471
1973	2006	2460
1941	2034	2456
1923	2043	2455
1923	2057	2467
1922	2101	2477
1931	2103	2468
1950	2082	2458
1980	2053	2468
1993	2027	2469
2004	2037	2475
2003	2020	2473
2012	2031	2467
2037	2035	2470
2068	2018	2462
2098	2010	2467
2108	1970	2478
2108	1928	2464
2102	1899	2460
2082	1832	2454
2079	1823	2464
2093	1821	2474
2125	1840	2465
2149	1870	2483
2136	1846	2469
2106	1842	2462
2089	1824	2476
2083	1830	2477
2083	1863	2484
2072	1866	2474
2086	1854	2468
2107	1826	2471
2122	1787	2468
2108	1812	2484
2082	1841	2490
2063	1904	2475
2070	1910	2478
2091	1836	2464
2087	1766	2476
2058	1732	2496
2026	1785	2479
2013	1850	2480
1992	1860	2470
1985	1889	2475
1984	1920	2482
1994	1974	2471
2010	1999	2465
2007	1972	2470
2007	1976	2466
1993	1975	2475
1998	1992	2460
2008	2012	2465
1999	2007	2461
1967	2014	2456
1936	2033	2458
1913	2042	2450
1920	2088	2458
1920	2105	2459
1931	2104	2453
1954	2075	2460
1976	2039	2468
1990	2050	2468
1995	2037	2463
1998	2039	2457
2012	2031	2465
2039	2019	2466
2070	2033	2467
2088	2003	2469
2103	1984	2467
2107	1937	2459
2096	1862	2454
2086	1838	2459
2074	1821	2467
2088	1832	2466
2127	1870	2461
2143	1853	2462
2134	1855	2465
2105	1831	2464
2087	1825	2473
2083	1854	2474
2080	1856	2469
2075	1879	2462
2088	1838	2466
2110	1813	2466
2123	1809	2473
2101	1810	2481
2078	1869	2485
2060	1911	2474
2069	1897	2470
2095	1846	2465
2085	1753	2472
2057	1743	2492
2029	1801	2480
2010	1837	2468
1994	1869	2468
1982	1867	2475
1983	1919	2480
1996	1980	2472
2005	1986	2460
2011	1989	2469
2005	1948	2465
1994	1952	2476
2003	1988	2465
2007	1988	2462
1999	2007	2464
1965	1998	2460
1931	2014	2455
1919	2051	2452
1921	2072	2457
1924	2111	2466
1937	2097	2464
1954	2058	2466
1981	2047	2466
1991	2039	2465
1998	2035	2460
2004	2027	2465
2017	2020	2470
2045	2035	2469
2075	2022	2465
2096	2010	2462
2109	1971	2462
2110	1904	2457
2100	1874	2459
2081	1827	2467
2075	1833	2469
2095	1845	2461
2131	1840	2452
2151	1856	2470
2130	1828	2466
2099	1829	2471
2085	1832	2482
2075	1838	2466
2079	1868	2468
2074	1858	2462
2091	1833	2474
2116	1819	2476
2120	1788	2475
2103	1822	2484
2077	1866	2483
2064	1899	2472
2076	1905	2482
2098	1814	2473
2085	1758	2488
2053	1748	2498
2024	1797	2478
2014	1859	2480
1992	1847	2476
1988	1879	2490
1987	1941	2487
1994	1979	2477
2009	2011	2465
2009	1981	2471
2006	1954	2480
1996	1971	2489
2001	1990	2469
2007	2027	2474
1997	2016	2469
1959	2008	2460
1931	2020	2465
1915	2032	2462
1918	2090	2475
1921	2110	2468
1935	2088	2458
1960	2069	2467
1978	2029	2468
1996	2048	2467
1998	2039	2466
2000	2023	2470
2019	2040	2479
2046	2024	2472
2075	2030	2463
2098	2013	2463
2107	1965	2463
2109	1925	2466
2093	1861	2463
2078	1836	2469
2075	1831	2468
2099	1827	2452
2141	1851	2465
2153	1840	2484
2130	1835	2482
2097	1840	2479
2082	1820	2474
2081	1855	2470
2079	1844	2478
2080	1851	2476
2095	1839	2487
2112	1806	2471
2121	1803	2476
2102	1807	2484
2076	1851	2488
2068	1902	2490
2076	1889	2484
2097	1827	2472
2084	1755	2485
2053	1740	2490
2027	1801	2484
2011	1838	2482
1990	1871	2477
1984	1903	2488
1982	1937	2477
1996	1991	2471
2006	1985	2464
2010	1975	2467
2003	1961	2480
1993	1967	2476
2001	2003	2462
2001	2001	2470
1990	2007	2462
1954	2020	2467
1925	2026	2463
1918	2058	2459
1920	2082	2472
1919	2099	2462
1936	2100	2466
1951	2058	2472
1977	2060	2475
1991	2055	2472
1995	2037	2457
2002	2034	2472
2017	2022	2476
2046	2034	2468
2073	2031	2471
2093	2011	2461
2104	1983	2462
2104	1911	2460
2095	1869	2454
2077	1837	2471
2075	1829	2466
2098	1867	2457
2132	1857	2462
2146	1869	2468
2126	1846	2467
2095	1822	2464
2089	1841	2473
2080	1853	2467
2074	1871	2464
2079	1878	2459
2093	1834	2471
2117	1822	2460
2123	1802	2469
2102	1826	2483
2074	1875	2481
2067	1898	2474
2080	1901	2467
2100	1815	2463
2083	1747	2483
2054	1761	2486
2026	1797	2473
2013	1862	2472
1993	1867	2463
1985	1888	2478
1991	1947	2482
1998	1977	2469
2012	1999	2461
2014	1979	2456
2005	1951	2471
1999	1981	2479
2001	1992	2460
2008	2021	2463
1990	2014	2459
1950	1998	2455
1929	2033	2461
1922	2045	2451
1924	2087	2468
1926	2113	2458
1936	2078	2453
1959	2066	2471
1980	2044	2469
1994	2051	2467
2001	2050	2460
2007	2016	2461
2023	2027	2475
2052	2021	2465
2076	2018	2466
2101	2020	2468
2105	1959	2456
2105	1911	2462
2094	1852	2453
2077	1816	2467
2082	1836	2475
2104	1842	2455
2140	1862	2459
2147	1856	2469
2124	1831	2463
2094	1839	2473
2084	1822	2478
2084	1861	2465
2077	1870	2469
2079	1855	2459
2098	1838	2473
2117	1801	2469
2120	1807	2476
2099	1843	2488
2068	1870	2473
2073	1918	2474
2085	1881	2474
2107	1795	2469
2086	1746	2491
2049	1746	2486
2023	1818	2475
2008	1842	2479
1991	1857	2467
1992	1906	2488
1995	1940	2480
2004	1994	2470
2012	1989	2464
2009	1966	2462
2009	1963	2475
2001	1963	2477
2011	1990	2465
2010	2007	2466
1985	1996	2459
1951	2024	2454
1928	2023	2458
1922	2057	2455
1925	2092	2470
1928	2101	2458
1942	2090	2456
1967	2051	2468
1985	2041	2471
2000	2041	2463
2001	2024	2459
2012	2036	2469
2025	2022	2475
2058	2036	2474
2081	2026	2464
2100	1986	2465
2111	1960	2461
2103	1897	2460
2090	1850	2461
2079	1834	2469
2080	1820	2464
2112	1857	2451
2147	1857	2460
2147	1846	2473
2122	1838	2472
2090	1818	2471
2085	1831	2477
2083	1852	2464
2079	1859	2473
2086	1862	2466
2102	1820	2477
2120	1802	2472
2117	1803	2474
2095	1827	2485
2070	1893	2481
2073	1902	2482
2090	1880	2479
2102	1798	2474
2076	1731	2488
2045	1766	2487
2021	1805	2475
2005	1847	2483
1991	1872	2477
1981	1902	2488
1991	1968	2479
2002	1986	2465
2010	1979	2468
2010	1970	2474
2004	1954	2483
1998	1985	2481
2003	1993	2466
2002	2004	2466
1984	2005	2464
1947	2013	2465
1926	2042	2466
1922	2061	2463
1923	2078	2471
1923	2113	2463
1940	2089	2460
1969	2069	2468
1988	2054	2475
1996	2039	2472
2004	2038	2466
2009	2020	2470
2026	2027	2475
2060	2033	2477
2082	2014	2465
2102	2001	2469
2106	1944	2465
2102	1902	2460
2090	1857	2456
2076	1818	2464
2085	1832	2467
2109	1839	2461
2143	1854	2463
2141	1853	2469
2114	1817	2462
2090	1830	2464
2082	1823	2477
2078	1848	2470
2075	1882	2471
2077	1841	2456
2104	1833	2467
2123	1800	2463
2114	1792	2476
2095	1836	2494
2063	1880	2478
2066	1915	2472
2088	1877	2465
2098	1779	2468
2072	1738	2495
2040	1756	2486
2017	1819	2472
2000	1858	2474
1986	1858	2471
1983	1911	2484
1992	1944	2477
2003	1987	2466
2010	1985	2469
2006	1956	2459
1999	1968	2476
1993	1973	2465
2002	1993	2461
2004	2012	2466
1976	2000	2457
1944	2022	2455
1924	2030	2445
1924	2051	2455
1924	2092	2474
1924	2091	2459
1943	2086	2460
1969	2052	2460
1991	2038	2460
2002	2048	2467
2005	2024	2456
2011	2034	2471
2031	2029	2469
2060	2021	2458
2089	2028	2460
2102	1992	2461
2109	1956	2460
2106	1901	2457
2091	1845	2447
2078	1836	2463
2084	1823	2462
2114	1851	2453
2145	1856	2468
2140	1842	2464
2114	1844	2463
2089	1822	2461
2083	1839	2471
2084	1867	2467
2074	1873	2466
2083	1866	2462
2102	1826	2468
2122	1795	2464
2118	1810	2478
2093	1829	2483
2068	1898	2474
2074	1911	2479
2093	1866	2466
2100	1791	2472
2072	1734	2490
2040	1783	2480
2019	1826	2474
2002	1853	2474
1991	1881	2478
1986	1906	2483
1995	1966	2473
2005	1994	2462
2010	1973	2472
2011	1971	2465
2002	1963	2478
1995	1986	2468
2005	1992	2465
2000	2002	2465
1971	2010	2466
1939	2027	2459
1921	2044	2451
1924	2075	2453
1924	2077	2474
1931	2098	2464
1941	2079	2467
1968	2061	2469
1987	2062	2466
1998	2037	2462
2003	2029	2461
2013	2021	2479
2027	2022	2483
2062	2038	2474
2084	2021	2460
2102	1995	2468
2109	1939	2465
2100	1881	2470
2088	1859	2473
2072	1829	2472
2082	1846	2461
2114	1855	2455
2145	1847	2473
2136	1852	2475
2106	1826	2470
2084	1835	2468
2079	1853	2473
2079	1850	2466
2077	1886	2471
2084	1845	2466
2107	1816	2475
2126	1798	2472
2110	1798	2476
2091	1852	2487
2069	1891	2473
2076	1899	2481
2098	1861	2475
2098	1766	2475
2069	1742	2489
2036	1775	2483
2019	1818	2473
2003	1857	2481
1992	1863	2482
1986	1917	2484
1996	1974	2477
2005	1986	2459
2010	1981	2475
2005	1962	2474
1998	1960	2474
2000	1990	2467
2004	1985	2465
2001	2017	2461
1968	2004	2463
1932	2019	2450
1918	2044	2452
1925	2049	2456
1925	2093	2465
1932	2102	2467
1944	2082	2455
1972	2056	2463
1985	2028	2468
1995	2045	2474
1997	2037	2471
2006	2032	2466
2032	2042	2468
2061	2026	2465
2089	2014	2460
2100	1985	2477
2100	1933	2468
2094	1906	2465
2082	1848	2457
2074	1831	2460
2089	1831	2473
2116	1836	2464
2143	1864	2474
2130	1849	2473
2104	1838	2461
2084	1822	2468
2077	1819	2475
2082	1857	2473
2072	1873	2471
2083	1852	2462
2107	1833	2467
2124	1783	2470
2113	1801	2476
2091	1837	2494
2067	1894	2479
2075	1920	2477
2093	1849	2464
2094	1771	2470
2066	1730	2493
2034	1773	2483
2018	1842	2478
1998	1857	2474
1986	1879	2474
1983	1912	2481
1996	1960	2475
2006	1997	2461
2010	1967	2473
2004	1972	2468
1995	1971	2479
1993	1982	2460
2005	2002	2466
1996	2006	2461
1966	2007	2461
1934	2033	2457
1918	2035	2448
1927	2071	2458
1925	2080	2465
1930	2077	2463
1950	2075	2467
1974	2047	2467
1988	2054	2465
1998	2038	2458
1998	2018	2459
2011	2031	2473
2036	2018	2474
2066	2035	2470
2087	2012	2462
2099	1974	2455
2105	1938	2455
2095	1872	2456
2087	1846	2468
2078	1833	2475
2087	1835	2464
2127	1869	2454
2146	1842	2463
2136	1831	2472
2106	1823	2479
2082	1814	2476
2079	1856	2473
2081	1855	2465
2077	1870	2464
2095	1839	2475
2117	1807	2479
2128	1800	2478
2110	1807	2479
2086	1852	2482
2068	1906	2476
2075	1895	2482
2100	1851	2472
2092	1760	2476
2063	1738	2490
2033	1794	2480
2016	1826	2476
1998	1852	2476
1988	1864	2485
1983	1912	2477
1995	1973	2473
2004	1988	2460
2006	1974	2470
2003	1960	2471
1994	1955	2479
2001	1995	2466
2003	1995	2469
1997	2014	2462
1961	2010	2459
1930	2011	2456
1918	2044	2453
1925	2064	2464
1925	2091	2468
1937	2103	2469
1949	2071	2456
1975	2058	2460
1993	2043	2464
1998	2035	2464
2002	2034	2468
2015	2018	2465
2042	2036	2463
2066	2025	2466
2095	2004	2460
2105	1981	2466
2104	1915	2463
2095	1881	2456
2082	1849	2460
2074	1830	2459
2097	1853	2459
2128	1839	2448
2152	1848	2467
2134	1839	2471
2101	1824	2462
2085	1836	2471
2084	1843	2466
2085	1863	2465
2083	1871	2466
2096	1836	2462
2121	1837	2467
2130	1800	2468
2115	1825	2476
2088	1863	2485
2072	1895	2472
2083	1915	2473
2102	1837	2466
2097	1756	2476
2068	1749	2493
2033	1782	2473
2019	1848	2474
2000	1854	2472
1986	1871	2482
1988	1937	2482
1993	1973	2467
2006	1997	2458
2010	1972	2471
2004	1955	2468
1998	1972	2482
1999	1988	2462
2008	2008	2467
1994	2017	2465
1956	2007	2454
1930	2031	2457
1914	2034	2457
1921	2071	2467
1926	2113	2472
1935	2100	2462
1951	2076	2458
1976	2040	2463
1990	2035	2471
1993	2043	2473
1995	2031	2479
2011	2048	2474
2038	2031	2469
2069	2023	2468
2091	1999	2469
2099	1967	2477
2099	1934	2471
2088	1883	2460
2077	1844	2457
2076	1837	2464
2091	1827	2462
2128	1848	2471
2143	1853	2481
2123	1845	2466
2099	1845	2460
2083	1820	2471
2084	1848	2470
2081	1848	2486
2077	1873	2470
2091	1857	2468
2116	1825	2462
2127	1801	2466
2110	1809	2489
2080	1852	2500
2067	1921	2487
2071	1918	2478
2097	1843	2460
2090	1757	2478
2058	1725	2501
2026	1788	2488
2008	1850	2486
1988	1872	2468
1981	1891	2476
1982	1925	2482
1995	1977	2477
2004	1990	2476
2003	1980	2475
1998	1969	2473
1989	1960	2480
1999	1989	2463
2006	1999	2476
1990	2008	2467
1954	2022	2459
1925	2022	2456
1916	2049	2448
1923	2073	2465
1921	2097	2467
1938	2106	2468
1951	2076	2463
1975	2055	2457
1991	2049	2464
1997	2030	2468
2003	2031	2474
2016	2037	2473
2044	2037	2461
2071	2033	2461
2092	1998	2462
2104	1974	2468
2105	1919	2466
2092	1881	2457
2077	1848	2461
2073	1822	2459
2097	1840	2457
2131	1836	2459
2145	1849	2472
2126	1848	2473
2096	1829	2458
2086	1830	2470
2082	1838	2472
2082	1852	2474
2080	1873	2471
2095	1842	2466
2115	1824	2462
2124	1789	2472
2106	1807	2484
2077	1870	2497
2065	1905	2484
2080	1915	2475
2101	1822	2466
2087	1743	2476
2060	1745	2499
2026	1789	2484
2009	1850	2482
1990	1869	2473
1977	1881	2479
1986	1940	2484
1997	1968	2479
2008	1984	2467
2007	1975	2473
2001	1960	2466
1992	1972	2477
2003	1977	2467
2009	1994	2465
1995	2003	2471
1953	2011	2461
1928	2039	2458
1915	2048	2449
1922	2073	2463
1928	2106	2474
1938	2091	2472
1961	2077	2468
1983	2054	2462
1997	2035	2459
2001	2030	2467
2006	2013	2485
2021	2041	2485
2048	2048	2474
2074	2032	2464
2097	2004	2468
2108	1948	2473
2107	1910	2476
2096	1871	2473
2077	1841	2470
2081	1847	2469
2101	1834	2458
2143	1851	2471
2152	1854	2492
2127	1840	2482
2096	1843	2475
2086	1829	2476
2085	1853	2470
2086	1853	2484
2087	1854	2477
2105	1850	2488
2122	1818	2469
2128	1813	2469
2107	1825	2488
2078	1861	2493
2073	1911	2493
2083	1903	2488
2102	1832	2471
2087	1759	2484
2052	1738	2493
2028	1798	2488
2007	1848	2494
1987	1876	2478
1981	1912	2488
1985	1942	2480
1998	1981	2478
2010	1991	2477
2009	1975	2477
2002	1971	2484
1992	1973	2481
1997	1998	2464
2002	2010	2471
1989	2002	2464
1953	2026	2466
1925	2030	2461
1920	2055	2449
1929	2090	2471
1925	2097	2466
1938	2097	2461
1960	2072	2465
1979	2061	2464
1994	2053	2464
1999	2031	2464
2006	2033	2468
2018	2037	2474
2049	2044	2464
2076	2035	2457
2097	2001	2461
2104	1970	2460
2101	1901	2466
2089	1866	2457
2076	1843	2465
2079	1824	2463
2106	1848	2453
2141	1844	2464
2147	1848	2477
2126	1842	2473
2093	1830	2466
2087	1846	2469
2086	1857	2463
2082	1862	2472
2086	1861	2463
2104	1835	2477
2123	1829	2463
2122	1805	2469
2104	1816	2482
2076	1874	2482
2073	1900	2486
2085	1899	2480
2103	1817	2471
2077	1738	2484
2049	1751	2485
2024	1791	2476
2008	1849	2482
1989	1863	2473
1976	1887	2486
1984	1949	2478
1998	1974	2466
2012	1985	2462
2008	1974	2468
1999	1958	2479
1991	1994	2473
2001	2004	2461
2004	2009	2466
1988	2014	2457
1948	2004	2456
1924	2037	2457
1921	2058	2462
1920	2088	2470
1925	2114	2464
1939	2084	2456
1963	2061	2464
1984	2045	2474
1991	2042	2467
1998	2050	2462
2002	2033	2465
2021	2036	2463
2050	2027	2466
2078	2006	2466
2095	1999	2469
2100	1958	2464
2099	1909	2453
2090	1861	2452
2074	1817	2461
2082	1831	2473
2103	1847	2464
2133	1865	2465
2142	1869	2472
2118	1837	2459
2093	1830	2465
2086	1820	2482
2086	1857	2472
2079	1878	2479
2082	1861	2458
2105	1842	2465
2123	1792	2466
2124	1788	2475
2104	1834	2494
2070	1881	2485
2074	1926	2475
2090	1891	2469
2104	1789	2464
2083	1739	2493
2047	1746	2495
2021	1814	2481
2003	1857	2481
1984	1860	2466
1982	1903	2485
1990	1940	2486
2000	1984	2470
2009	1998	2478
2004	1972	2463
1998	1963	2476
1994	1976	2480
2006	1989	2458
2009	2009	2477
1984	2005	2468
1948	2028	2457
1923	2037	2457
1919	2058	2447
1923	2094	2474
1929	2103	2465
1943	2088	2464
1962	2061	2481
1984	2051	2472
1994	2062	2464
1996	2029	2456
2012	2027	2473
2025	2018	2496
2052	2026	2481
2077	2032	2475
2094	1992	2467
2105	1949	2463
2104	1887	2474
2091	1839	2470
2078	1835	2486
2077	1831	2471
2108	1856	2456
2143	1859	2473
2144	1839	2480
2125	1837	2482
2090	1829	2482
2085	1844	2483
2082	1863	2475
2081	1865	2471
2092	1862	2467
2110	1820	2486
2125	1801	2476
2120	1813	2490
2095	1839	2483
2076	1897	2475
2081	1909	2484
2096	1874	2483
2105	1793	2483
2078	1739	2492
2046	1777	2485
2022	1814	2479
2003	1845	2485
1989	1870	2490
1980	1900	2492
1991	1956	2477
2002	1990	2470
2010	1977	2461
2009	1971	2469
1999	1955	2485
1995	1984	2470
2005	1998	2470
2005	2002	2468
1982	2005	2465
1944	2012	2464
1922	2028	2452
1921	2064	2459
1920	2086	2475
1925	2108	2464
1942	2086	2464
1968	2056	2467
1986	2047	2471
1994	2041	2464
1997	2038	2459
2004	2025	2475
2022	2025	2472
2053	2036	2472
2078	2020	2459
2096	2002	2464
2103	1938	2468
2097	1883	2459
2088	1857	2459
2071	1824	2467
2080	1840	2462
2108	1842	2459
2141	1844	2466
2142	1854	2470
2112	1827	2471
2088	1834	2469
2085	1834	2480
2084	1849	2467
2081	1876	2467
2086	1848	2465
2105	1832	2471
2126	1799	2468
2117	1799	2477
2096	1851	2482
2068	1896	2474
2077	1921	2477
2093	1879	2471
2099	1778	2475
2072	1742	2488
2039	1764	2482
2018	1820	2472
2001	1856	2477
1984	1854	2473
1981	1910	2481
1990	1954	2472
2000	1989	2467
2006	1996	2471
2002	1967	2466
1998	1966	2476
1997	1978	2467
2006	1990	2467
2007	2020	2470
1975	2000	2459
1939	2018	2456
1917	2030	2452
1919	2053	2455
1923	2102	2469
1928	2100	2457
1946	2081	2460
1970	2056	2465
1984	2034	2470
1994	2051	2469
1995	2034	2455
2001	2030	2462
2027	2031	2467
2057	2020	2462
2080	2020	2465
2095	1984	2463
2100	1944	2455
2097	1898	2455
2085	1846	2451
2075	1835	2466
2083	1821	2466
2112	1842	2451
2143	1863	2465
2138	1843	2462
2115	1840	2460
2090	1825	2466
2083	1831	2473
2084	1870	2467
2075	1867	2461
2087	1857	2459
2109	1829	2469
2124	1791	2459
2115	1813	2473
2094	1841	2482
2067	1907	2471
2077	1921	2478
2092	1861	2461
2098	1785	2465
2067	1725	2482
2037	1769	2475
2015	1823	2471
1993	1843	2471
1982	1875	2470
1979	1904	2476
1988	1956	2468
2002	1988	2461
2004	1970	2470
2002	1968	2464
1994	1960	2476
1996	1983	2454
2008	1994	2454
2003	1993	2464
1972	2000	2465
1935	2028	2460
1912	2044	2453
1917	2076	2454
1917	2078	2469
1930	2092	2467
1947	2071	2472
1969	2049	2472
1984	2058	2469
1992	2042	2460
1997	2031	2458
2009	2022	2480
2028	2011	2480
2060	2031	2480
2082	2014	2466
2098	1985	2464
2109	1937	2463
2098	1873	2465
2088	1857	2473
2072	1833	2476
2084	1846	2464
2119	1864	2456
2150	1845	2466
2144	1849	2477
2114	1823	2474
2090	1825	2473
2087	1853	2474
2084	1849	2462
2083	1874	2474
2096	1833	2471
2116	1815	2476
2129	1805	2474
2113	1806	2472
2088	1854	2489
2066	1894	2479
2076	1901	2480
2095	1862	2473
2093	1762	2476
2065	1739	2495
2033	1775	2486
2014	1818	2472
1996	1865	2482
1982	1865	2481
1981	1918	2483
1994	1971	2476
2001	1988	2461
2006	1988	2475
2005	1965	2467
2002	1961	2475
2007	1985	2469
2011	1986	2474
2003	2017	2473
1971	2012	2467
1937	2032	2450
1920	2052	2459
1921	2061	2468
1925	2097	2481
1936	2102	2478
1952	2083	2463
1979	2060	2468
1989	2037	2470
1999	2035	2476
2000	2024	2485
2008	2028	2484
2034	2038	2476
2063	2024	2468
2093	2007	2463
2107	1973	2480
2110	1918	2474
2101	1887	2474
2083	1843	2470
2075	1832	2464
2093	1832	2469
2128	1840	2465
2155	1862	2480
2143	1838	2478
2111	1839	2470
2089	1830	2471
2086	1831	2474
2092	1866	2473
2083	1862	2477
2094	1843	2471
2116	1827	2472
2128	1791	2468
2115	1817	2478
2091	1842	2491
2069	1896	2478
2078	1916	2480
2097	1844	2463
2096	1767	2472
2065	1728	2491
2031	1775	2479
2014	1837	2475
1993	1848	2471
1982	1883	2480
1982	1922	2480
1989	1970	2469
2005	2009	2461
2006	1974	2465
2007	1963	2471
1998	1962	2482
2000	1979	2463
2011	2004	2472
2002	2009	2463
1969	2013	2457
1938	2025	2458
1916	2032	2451
1919	2083	2469
1922	2105	2468
1936	2110	2460
1953	2084	2456
1974	2040	2464
1993	2051	2474
1992	2042	2467
1997	2035	2466
2009	2035	2469
2034	2018	2458
2066	2032	2466
2093	2010	2466
2103	1980	2468
2105	1940	2468
2095	1872	2447
2085	1850	2460
2076	1820	2466
2094	1825	2460
2131	1855	2463
2153	1847	2465
2140	1856	2463
2108	1837	2464
2091	1823	2468
2090	1858	2475
2087	1856	2467
2083	1886	2461
2093	1849	2468
2116	1816	2463
2133	1806	2468
2112	1814	2473
2086	1865	2476
2068	1912	2475
2074	1899	2474
2100	1846	2465
2092	1762	2472
2063	1746	2485
2031	1791	2478
2011	1822	2473
1994	1859	2472
1980	1871	2486
1978	1936	2477
1992	1987	2468
2005	1992	2454
2011	1975	2469
2005	1955	2478
1994	1971	2482
1998	2013	2456
2003	1997	2460
1999	2012	2458
1961	2002	2461
1932	2017	2458
1916	2050	2452
1920	2069	2461
1921	2105	2461
1935	2103	2464
1949	2067	2463
1977	2057	2466
1987	2037	2469
1994	2042	2459
2001	2028	2460
2010	2018	2467
2038	2024	2461
2068	2021	2471
2088	2009	2467
2105	1992	2467
2102	1930	2457
2098	1886	2447
2085	1828	2461
2076	1818	2468
2098	1838	2465
2129	1848	2464
2150	1867	2464
2135	1836	2460
2109	1826	2465
2090	1829	2475
2086	1843	2475
2086	1877	2471
2082	1882	2461
2095	1840	2465
2122	1824	2465
2128	1782	2476
2108	1819	2484
2081	1863	2482
2068	1906	2468
2079	1911	2471
2102	1821	2463
2092	1754	2480
2059	1737	2495
2024	1788	2475
2009	1855	2473
1992	1854	2466
1983	1877	2483
1985	1935	2484
1995	1977	2471
2006	2007	2460
2007	1974	2463
2005	1960	2467
1997	1976	2480
2000	1990	2458
2009	2025	2467
1995	2012	2462
1957	2007	2453
1930	2027	2458
1915	2041	2452
1923	2089	2466
1919	2101	2467
1934	2092	2457
1953	2073	2459
1973	2038	2460
1994	2051	2465
1996	2042	2467
2000	2022	2461
2013	2036	2469
2040	2022	2467
2069	2028	2465
2096	2008	2472
2104	1965	2459
2108	1931	2460
2096	1861	2453
2083	1838	2461
2083	1835	2475
2099	1837	2459
2137	1861	2462
2150	1851	2473
2134	1849	2462
2101	1835	2467
2089	1816	2475
2088	1861	2471
2083	1864	2476
2084	1876	2458
2101	1853	2470
2119	1808	2468
2131	1800	2469
2107	1813	2487
2077	1870	2481
2070	1923	2474
2076	1900	2474
2102	1832	2465
2087	1747	2487
2054	1744	2494
2026	1809	2481
2008	1847	2481
1991	1877	2469
1982	1883	2484
1985	1931	2482
1999	1988	2472
2009	1988	2470
2011	1987	2468
2005	1965	2470
1991	1965	2481
2003	1993	2460
2007	1997	2476
1995	2016	2472
1960	2022	2458
1929	2022	2457
1922	2051	2450
1924	2075	2471
1922	2104	2473
1937	2102	2469
1954	2065	2471
1980	2057	2464
1995	2044	2466
1999	2034	2472
2002	2023	2482
2014	2024	2490
2045	2045	2476
2072	2033	2467
2095	2006	2465
2108	1955	2466
2104	1891	2475
2097	1869	2472
2080	1844	2480
2079	1840	2473
2102	1848	2462
2137	1830	2468
2152	1852	2479
2130	1846	2478
2098	1836	2470
2089	1845	2478
2084	1843	2470
2081	1862	2470
2084	1870	2466
2098	1837	2477
2117	1829	2471
2119	1794	2466
2099	1820	2477
2074	1868	2481
2067	1899	2479
2081	1906	2480
2096	1815	2468
2080	1748	2476
2050	1746	2488
2021	1790	2478
2005	1855	2483
1985	1862	2475
1979	1895	2483
1983	1951	2479
1993	1974	2469
2011	1999	2468
2006	1970	2471
2000	1953	2476
1992	1976	2477
1998	1984	2454
2008	2007	2466
1991	2004	2465
1951	2013	2457
1929	2043	2451
1914	2045	2443
1916	2083	2468
1921	2104	2468
1933	2084	2462
1958	2078	2469
1978	2049	2458
1993	2047	2459
1998	2026	2460
2001	2010	2480
2017	2042	2490
2042	2041	2465
2072	2034	2457
2097	2002	2467
2107	1938	2477
2108	1913	2487
2094	1870	2475
2079	1841	2474
2081	1832	2471
2106	1817	2459
2144	1843	2489
2151	1848	2497
2124	1843	2484
2098	1856	2476
2090	1826	2474
2088	1854	2481
2089	1850	2491
2084	1863	2482
2098	1860	2491
2116	1825	2466
2122	1813	2473
2102	1815	2492
2075	1861	2493
2070	1924	2499
2075	1908	2479
2095	1834	2465
2077	1760	2483
2045	1750	2490
2022	1821	2492
2000	1854	2495
1982	1878	2479
1979	1911	2494
1983	1941	2481
1998	1996	2477
2007	1988	2483
2003	1978	2470
1999	1975	2479
1989	1980	2480
2002	2012	2463
2004	2012	2473
1988	2009	2467
1953	2027	2464
1919	2024	2455
1915	2057	2456
1921	2088	2476
1920	2101	2461
1940	2091	2460
1961	2050	2463
1980	2043	2464
1993	2035	2474
1997	2022	2457
2004	2037	2466
2019	2026	2471
2052	2034	2451
2081	2019	2464
2100	1990	2470
2110	1969	2462
2104	1900	2467
2096	1863	2449
2082	1835	2466
2082	1812	2469
2113	1851	2459
2149	1855	2474
2150	1858	2471
2131	1843	2466
2099	1820	2466
2095	1825	2475
2090	1832	2479
2082	1869	2479
2083	1869	2466
2101	1831	2476
2122	1813	2464
2121	1788	2479
2102	1826	2497
2072	1897	2486
2068	1915	2483
2087	1900	2475
2103	1797	2465
2077	1726	2494
2047	1762	2496
2019	1802	2482
2002	1859	2483
1989	1866	2470
1983	1888	2486
1993	1950	2483
2002	1972	2477
2009	1989	2475
2007	1968	2470
1998	1943	2474
1995	1979	2476
2003	1985	2466
2006	2006	2473
1988	2003	2472
1945	2006	2461
1925	2038	2460
1921	2052	2451
1919	2077	2474
1924	2103	2474
1938	2077	2465
1964	2061	2473
1984	2044	2470
1996	2036	2461
2000	2033	2465
2008	2017	2473
2024	2032	2482
2051	2034	2478
2079	2021	2457
2103	2007	2464
2110	1938	2464
2110	1893	2469
2094	1852	2471
2075	1824	2470
2083	1852	2471
2110	1846	2454
2150	1856	2466
2153	1849	2489
2121	1824	2476
2094	1839	2478
2089	1825	2479
2089	1851	2464
2085	1862	2474
2087	1836	2467
2106	1837	2480
2119	1800	2469
2116	1807	2467
2096	1841	2484
2064	1868	2476
2072	1913	2478
2087	1875	2477
2095	1788	2467
2073	1747	2490
2037	1753	2485
2017	1817	2471
2002	1852	2479
1987	1868	2470
1983	1919	2481
1985	1947	2475
1998	1990	2469
2009	1984	2473
2005	1968	2464
2000	1967	2473
1994	1964	2473
2004	1984	2466
2004	2006	2469
1980	2006	2463
1946	2034	2456
1922	2026	2455
1916	2053	2461
1920	2094	2478
1918	2109	2463
1940	2102	2452
1969	2061	2457
1988	2034	2473
1997	2041	2477
1992	2023	2474
2004	2040	2475
2023	2028	2469
2056	2019	2463
2087	2015	2465
2105	1983	2480
2106	1955	2477
2102	1904	2462
2090	1852	2456
2077	1824	2470
2083	1809	2471
2117	1846	2472
2146	1859	2480
2144	1852	2470
2122	1847	2465
2093	1817	2463
2091	1830	2479
2086	1846	2476
2076	1861	2473
2084	1865	2467
2102	1825	2462
2124	1795	2463
2116	1791	2478
2096	1820	2487
2067	1894	2482
2069	1907	2473
2086	1872	2464
2100	1787	2471
2071	1722	2486
2041	1776	2487
2017	1817	2474
2000	1852	2471
1989	1873	2471
1983	1889	2480
1991	1959	2478
1998	1987	2465
2004	1974	2463
2008	1972	2464
1997	1952	2472
1995	1980	2465
2007	1986	2462
2003	2000	2464
1978	2019	2460
1943	2016	2451
1920	2037	2452
1917	2054	2463
1914	2078	2476
1926	2115	2463
1943	2083	2455
1970	2056	2462
1989	2051	2469
1995	2039	2469
2003	2047	2464
2008	2027	2469
2031	2026	2467
2064	2031	2459
2090	2009	2463
2110	1996	2470
2113	1944	2462
2105	1894	2453
2093	1861	2450
2076	1821	2461
2086	1842	2469
2122	1853	2465
2155	1862	2474
2150	1872	2470
2123	1835	2460
2096	1838	2466
2090	1836	2475
2087	1855	2477
2080	1889	2478
2084	1859	2462
2111	1838	2472
2130	1796	2468
2119	1798	2483
2094	1851	2500
2064	1895	2480
2069	1927	2478
2089	1874	2470
2097	1771	2471
2071	1745	2502
2034	1773	2493
2012	1838	2480
1997	1877	2482
1985	1868	2470
1985	1915	2484
1992	1952	2482
2001	1991	2474
2008	1994	2480
2006	1967	2467
2000	1970	2478
1999	1979	2469
2008	1989	2462
2004	2012	2477
1970	2005	2473
1934	2031	2465
1917	2043	2456
1922	2052	2456
1925	2087	2481
1927	2093	2471
1946	2093	2465
1968	2069	2471
1983	2042	2464
1996	2047	2465
2001	2029	2461
2011	2034	2468
2034	2033	2477
2061	2026	2465
2090	2034	2464
2104	1989	2463
2112	1942	2457
2107	1891	2463
2092	1837	2460
2078	1838	2473
2087	1831	2467
2120	1856	2451
2153	1868	2466
2145	1839	2468
2119	1844	2471
2093	1826	2471
2088	1839	2470
2088	1869	2468
2077	1865	2466
2092	1850	2467
2114	1821	2473
2126	1793	2469
2114	1812	2481
2092	1840	2482
2066	1905	2474
2074	1909	2480
2094	1853	2466
2097	1779	2478
2066	1728	2494
2035	1781	2481
2017	1830	2475
1998	1849	2473
1986	1879	2480
1978	1908	2484
1992	1966	2472
2003	1989	2464
2008	1968	2469
2008	1974	2466
1994	1965	2480
1993	1994	2457
2005	2002	2466
1998	1997	2461
1968	2005	2458
1935	2020	2459
1913	2037	2446
1923	2068	2460
1918	2077	2473
1929	2096	2461
1945	2077	2460
1971	2046	2460
1990	2048	2464
1996	2033	2465
1999	2033	2459
2013	2033	2470
2035	2024	2462
2068	2031	2464
2092	1999	2464
2107	1977	2463
2112	1932	2462
2100	1879	2451
2091	1858	2459
2077	1823	2466
2095	1832	2456
2129	1853	2456
2150	1851	2464
2141	1854	2463
2111	1823	2467
2092	1825	2464
2087	1844	2470
2083	1851	2461
2078	1884	2456
2087	1848	2462
2110	1829	2461
2126	1802	2463
2110	1805	2472
2086	1857	2476
2065	1896	2467
2073	1904	2470
2097	1856	2463
2095	1759	2474
2064	1744	2489
2034	1783	2480
2016	1832	2472
1997	1864	2472
1981	1867	2480
1981	1925	2482
1993	1972	2474
2007	1988	2457
2014	1994	2462
2007	1962	2466
1995	1968	2482
1994	1990	2465
2000	1993	2462
1998	2016	2460
1968	2004	2453
1937	2027	2458
1920	2046	2456
1922	2066	2458
1921	2108	2465
1929	2093	2456
1949	2065	2459
1977	2049	2463
1989	2035	2463
2000	2052	2465
2000	2031	2457
2014	2018	2466
2045	2028	2468
2071	2019	2462
2094	2021	2465
2108	1978	2457
2109	1923	2454
2100	1878	2455
2086	1828	2452
2080	1834	2466
2096	1835	2459
2132	1849	2451
2153	1857	2470
2138	1823	2461
2111	1826	2461
2088	1816	2467
2085	1833	2464
2085	1868	2468
2075	1858	2455
2093	1838	2459
2115	1825	2459
2123	1796	2458
2110	1815	2479
2083	1841	2481
2066	1892	2469
2075	1906	2479
2095	1835	2459
2092	1768	2476
2063	1727	2494
2031	1781	2475
2012	1838	2481
1988	1855	2468
1984	1885	2478
1983	1914	2483
1994	1967	2467
2009	1996	2465
2007	1967	2468
2007	1961	2465
1992	1959	2484
1996	1983	2455
2005	2005	2460
1995	2001	2465
1961	2014	2453
1929	2022	2461
1912	2032	2452
1923	2077	2460
1922	2087	2468
1935	2087	2458
1955	2067	2465
1974	2037	2466
1994	2048	2462
1999	2035	2459
2003	2026	2462
2019	2029	2471
2045	2023	2468
2074	2037	2465
2096	2011	2462
2107	1975	2458
2110	1918	2458
2101	1863	2461
2087	1849	2467
2081	1832	2471
2098	1848	2458
2134	1860	2456
2149	1841	2469
2136	1851	2468
2102	1831	2467
2087	1831	2476
2083	1861	2468
2079	1861	2467
2079	1882	2465
2093	1845	2467
2111	1823	2469
2122	1813	2473
2101	1817	2477
2077	1874	2484
2064	1908	2472
2073	1904	2477
2096	1846	2468
2087	1758	2476
2055	1753	2493
2023	1796	2476
2004	1837	2472
1989	1865	2472
1978	1873	2480
1979	1940	2485
1988	1987	2473
1998	1992	2457
2004	1980	2468
1999	1949	2465
1991	1953	2479
1998	1990	2465
2001	1993	2464
1993	2014	2464
1957	2003	2456
1924	2010	2457
1911	2039	2458
1915	2065	2464
1916	2111	2469
1933	2098	2466
1952	2057	2458
1979	2046	2467
1992	2030	2469
1998	2042	2467
2002	2031	2470
2017	2028	2465
2048	2034	2465
2073	2021	2463
2096	2001	2465
2109	1964	2468
2106	1906	2458
2098	1871	2458
2081	1825	2460
2079	1826	2463
2100	1841	2462
2134	1842	2456
2151	1861	2469
2130	1833	2465
2098	1830	2458
2083	1820	2474
2078	1838	2464
2078	1869	2469
2075	1864	2461
2090	1836	2460
2112	1817	2460
2114	1782	2463
2101	1824	2476
2071	1863	2480
2062	1909	2466
2075	1911	2471
2095	1818	2464
2083	1756	2478
2053	1743	2493
2020	1792	2473
2004	1856	2475
1984	1853	2468
1976	1882	2476
1983	1940	2481
1992	1979	2469
2003	2002	2459
2003	1970	2461
1997	1957	2464
1991	1964	2481
1999	1985	2459
2005	2006	2466
1989	2003	2459
1953	2014	2451
1926	2031	2455
1913	2036	2450
1920	2078	2472
1918	2101	2472
1936	2093	2459
1959	2073	2464
1982	2035	2460
2001	2037	2466
2002	2018	2473
2002	2011	2476
2018	2041	2480
2046	2034	2457
2079	2029	2457
2103	1997	2467
2112	1951	2473
2110	1917	2485
2097	1872	2468
2083	1848	2467
2083	1828	2473
2104	1826	2462
2142	1847	2482
2150	1845	2493
2125	1848	2477
2096	1844	2473
2084	1821	2473
2083	1851	2476
2080	1848	2488
2079	1869	2476
2093	1855	2483
2112	1818	2465
2121	1807	2473
2102	1819	2496
2072	1877	2497
2066	1931	2500
2075	1916	2485
2100	1836	2473
2083	1748	2493
2051	1742	2504
2024	1813	2500
2002	1850	2493
1985	1875	2480
1980	1896	2492
1983	1935	2491
1996	1991	2488
2006	1994	2482
2005	1980	2473
2002	1954	2481
1994	1962	2484
2003	1996	2473
2007	2000	2475
1990	2009	2463
1954	2022	2463
1924	2021	2461
1918	2054	2453
1923	2081	2478
1927	2108	2470
1943	2095	2466
1961	2057	2470
1986	2046	2463
2004	2036	2473
2003	2019	2468
2010	2024	2478
2021	2029	2481
2051	2036	2462
2082	2022	2466
2102	1991	2470
2114	1961	2476
2109	1901	2480
2099	1872	2462
2083	1830	2469
2081	1818	2469
2105	1839	2461
2139	1835	2485
2147	1854	2483
2125	1844	2476
2091	1824	2469
2086	1830	2475
2082	1837	2481
2081	1857	2486
2079	1869	2479
2090	1841	2479
2117	1820	2459
2121	1794	2472
2101	1823	2495
2073	1876	2499
2064	1912	2496
2081	1917	2482
2099	1815	2469
2082	1740	2485
2051	1743	2501
2022	1794	2501
2003	1863	2499
1983	1883	2478
1973	1903	2485
1984	1943	2483
1994	1972	2482
2008	1990	2480
2002	1983	2478
1995	1965	2481
1988	1988	2477
2001	1987	2463
2007	2006	2469
1991	2006	2473
1951	2002	2462
1925	2035	2462
1916	2050	2452
1918	2095	2471
1928	2113	2468
1942	2076	2465
1971	2058	2474
1990	2033	2465
2000	2036	2468
2002	2037	2464
2007	2018	2464
2028	2041	2472
2057	2029	2461
2082	2010	2461
2100	1992	2470
2109	1939	2466
2108	1913	2470
2097	1862	2457
2081	1820	2460
2082	1827	2468
2104	1826	2458
2140	1856	2474
2146	1860	2478
2122	1832	2467
2094	1830	2469
2082	1804	2475
2082	1846	2475
2077	1869	2479
2079	1862	2462
2097	1847	2473
2116	1797	2461
2116	1795	2472
2095	1833	2496
2064	1886	2483
2064	1939	2485
2077	1901	2473
2096	1801	2464
2073	1736	2490
2043	1744	2494
2019	1822	2484
2000	1863	2484
1982	1869	2468
1977	1908	2482
1983	1942	2478
1998	1997	2476
2007	1998	2475
2002	1973	2467
1993	1960	2474
1990	1971	2470
2004	2004	2461
2008	2015	2468
1989	1997	2464
1945	2021	2466
1921	2035	2453
1919	2063	2448
1925	2094	2471
1926	2095	2462
1945	2087	2461
1968	2059	2466
1990	2050	2466
2002	2051	2461
2007	2021	2454
2014	2024	2472
2027	2027	2480
2060	2038	2476
2085	2036	2464
2102	1991	2458
2114	1953	2457
2112	1888	2457
2099	1846	2456
2084	1835	2471
2084	1823	2461
2109	1854	2446
2145	1844	2454
2149	1834	2468
2128	1837	2468
2092	1820	2464
2085	1835	2475
2081	1849	2461
2077	1857	2461
2086	1866	2457
2103	1829	2469
2121	1806	2464
2117	1804	2470
2095	1835	2477
2067	1901	2476
2067	1915	2473
2085	1894	2474
2099	1803	2470
2071	1729	2478
2040	1764	2479
2016	1811	2465
2000	1858	2476
1983	1872	2474
1979	1896	2477
1987	1958	2475
1995	1989	2464
2004	1992	2467
2003	1974	2469
1996	1950	2470
1994	1983	2473
2002	1993	2459
2005	2007	2466
1982	2013	2472
1944	2018	2452
1924	2042	2452
1924	2063	2453
1924	2085	2465
1932	2114	2469
1950	2082	2458
1973	2063	2468
1990	2051	2472
2002	2043	2458
2007	2042	2462
2015	2022	2473
2035	2025	2484
2066	2040	2481
2087	2016	2458
2110	2005	2466
2116	1945	2465
2112	1888	2468
2100	1860	2476
2081	1828	2471
2085	1849	2467
2111	1850	2454
2147	1850	2465
2151	1856	2485
2122	1828	2473
2094	1843	2475
2086	1843	2482
2085	1859	2465
2082	1876	2477
2089	1849	2473
2108	1838	2483
2123	1809	2480
2116	1810	2474
2097	1857	2490
2066	1892	2485
2073	1929	2486
2088	1888	2487
2098	1788	2479
2075	1748	2493
2041	1765	2486
2016	1820	2475
1996	1851	2488
1984	1861	2483
1983	1922	2490
1988	1960	2477
1995	2000	2463
2002	1992	2468
2000	1965	2469
1999	1964	2481
1997	1984	2475
2006	2002	2464
2006	2015	2460
1978	2001	2460
1943	2025	2462
1923	2035	2467
1923	2071	2455
1926	2097	2466
1931	2097	2465
1950	2088	2467
1974	2059	2479
1992	2055	2473
2004	2052	2467
2004	2024	2465
2017	2019	2476
2034	2017	2486
2061	2023	2476
2092	2028	2461
2107	1992	2463
2115	1942	2462
2109	1886	2466
2096	1832	2464
2077	1834	2470
2083	1826	2464
2112	1845	2450
2149	1848	2472
2143	1833	2475
2118	1838	2472
2088	1826	2472
2083	1835	2474
2085	1855	2466
2079	1854	2472
2086	1852	2470
2101	1826	2478
2125	1805	2473
2115	1814	2478
2093	1833	2484
2064	1901	2479
2070	1922	2483
2087	1879	2469
2101	1792	2476
2071	1722	2491
2036	1768	2481
2010	1815	2469
1992	1855	2473
1981	1875	2481
1974	1900	2485
1987	1962	2471
1999	1994	2462
2002	1980	2464
2004	1970	2465
1992	1952	2482
1992	1983	2465
2001	1996	2460
2000	2006	2458
1975	2007	2456
1941	2014	2463
1919	2038	2452
1922	2071	2454
1921	2090	2461
1935	2107	2454
1952	2078	2463
1976	2049	2468
1991	2046	2466
1996	2038	2460
2003	2039	2450
2013	2024	2469
2034	2020	2470
2066	2038	2467
2086	2025	2461
2100	2003	2454
2108	1940	2457
2102	1882	2455
2094	1848	2463
2072	1819	2471
2081	1836	2459
2111	1852	2450
2141	1844	2459
2143	1840	2463
2114	1817	2474
2090	1830	2468
2083	1843	2472
2080	1851	2463
2077	1880	2460
2083	1840	2468
2105	1821	2473
2123	1805	2471
2109	1809	2478
2088	1854	2479
2062	1890	2478
2069	1913	2483
2091	1869	2469
2094	1773	2473
2066	1745	2490
2032	1770	2478
2010	1823	2470
1992	1859	2473
1979	1866	2482
1978	1920	2486
1986	1965	2468
1997	1992	2465
2000	1986	2468
1999	1960	2470
1993	1967	2484
1993	1994	2460
2004	1996	2460
2002	2013	2457
1975	1991	2462
1938	2023	2469
1920	2042	2451
1921	2069	2448
1924	2108	2467
1931	2091	2466
1949	2082	2474
1975	2054	2473
1989	2043	2468
2005	2051	2464
2004	2021	2457
2018	2023	2477
2041	2030	2479
2065	2027	2476
2092	2031	2468
2107	1997	2465
2112	1933	2463
2106	1889	2463
2092	1833	2467
2076	1831	2473
2086	1837	2463
2118	1851	2454
2147	1859	2472
2142	1836	2468
2115	1839	2470
2091	1828	2470
2086	1839	2470
2082	1864	2470
2079	1874	2466
2091	1857	2467
2112	1833	2472
2127	1801	2469
2111	1820	2482
2084	1844	2485
2067	1908	2475
2074	1919	2478
2092	1846	2467
2097	1773	2477
2064	1730	2496
2031	1785	2478
2014	1835	2473
1992	1849	2475
1981	1873	2484
1979	1912	2484
1991	1970	2473
2003	2001	2461
2003	1971	2472
2003	1966	2470
1992	1960	2485
1992	1988	2462
2004	2003	2464
2005	2005	2469
1975	2009	2461
1942	2022	2467
1917	2037	2453
1920	2078	2456
1919	2096	2476
1933	2109	2462
1953	2082	2464
1977	2052	2470
1996	2055	2464
2002	2043	2468
2006	2033	2465
2017	2030	2470
2034	2022	2470
2069	2039	2468
2091	2016	2467
