1910	2080	2469
2106	1989	2465
2110	1931	2462
2101	1874	2453
2089	1839	2459
2078	1811	2469
2088	1828	2459
2123	1852	2460
2147	1851	2466
2139	1853	2463
2109	1820	2466
2091	1817	2465
2085	1843	2472
2082	1843	2471
2082	1880	2466
2089	1837	2467
2112	1807	2465
2129	1793	2470
2110	1796	2481
2086	1849	2487
2068	1899	2476
2075	1902	2476
2098	1845	2466
2093	1751	2475
2061	1734	2497
2029	1783	2489
2008	1831	2474
1989	1864	2473
1979	1866	2481
1978	1920	2480
1992	1973	2473
2005	1994	2460
2005	1990	2469
1997	1954	2469
1988	1972	2476
1993	1992	2460
2004	1991	2467
2003	2014	2468
1966	2006	2464
1936	2021	2455
1920	2043	2451
1915	2060	2463
1923	2105	2465
1936	2100	2461
1952	2072	2463
1980	2052	2462
1994	2032	2465
2000	2040	2464
2006	2029	2465
2014	2027	2467
2040	2033	2463
2068	2025	2462
2089	2015	2463
2101	1974	2464
2105	1925	2453
2096	1882	2451
2083	1827	2458
2076	1828	2467
2087	1840	2465
2121	1851	2453
2149	1872	2462
2134	1840	2459
2109	1831	2462
2088	1826	2480
2077	1839	2473
2081	1879	2472
2077	1876	2459
2091	1841	2460
2115	1817	2473
2124	1790	2476
2104	1832	2488
2077	1869	2486
2064	1917	2470
2075	1915	2476
2096	1828	2467
2092	1763	2481
2056	1740	2500
2022	1792	2477
2007	1851	2475
1986	1853	2470
1978	1880	2483
1981	1934	2483
1991	1982	2469
2003	2011	2464
2000	1973	2469
1999	1965	2462
1990	1963	2483
1998	1989	2462
2008	2014	2474
1998	2012	2460
1967	2009	2450
1937	2020	2459
1915	2035	2455
1921	2083	2469
1919	2109	2467
1937	2103	2455
1957	2077	2459
1982	2036	2464
1998	2045	2471
2001	2034	2474
2003	2031	2464
2016	2047	2471
2042	2023	2462
2072	2029	2464
2094	1999	2471
2105	1971	2463
2108	1932	2462
2096	1864	2454
2081	1838	2460
2076	1820	2471
2091	1835	2460
2130	1860	2459
2146	1856	2465
2135	1854	2460
2103	1832	2464
2085	1822	2474
2082	1857	2473
2079	1861	2472
2079	1886	2460
2091	1853	2468
2112	1821	2466
2123	1807	2472
2105	1823	2481
2078	1878	2480
2067	1918	2472
2076	1906	2472
2101	1839	2462
2087	1747	2477
2058	1750	2493
2024	1795	2477
2008	1840	2470
1989	1869	2466
1979	1877	2477
1984	1932	2481
1999	1983	2471
2004	1992	2457
2008	1981	2465
2002	1957	2466
1993	1960	2479
2002	1992	2466
2011	1999	2468
1999	2019	2462
1964	2016	2451
1936	2018	2455
1925	2046	2456
1923	2070	2470
1927	2110	2471
1940	2101	2458
1959	2063	2458
1987	2054	2464
2000	2046	2468
2003	2039	2471
2003	2030	2472
2017	2029	2471
2046	2039	2468
2074	2020	2463
2099	2009	2469
2109	1971	2466
2105	1920	2461
2095	1883	2459
2080	1834	2460
2078	1833	2467
2097	1846	2462
2132	1849	2457
2151	1871	2475
2130	1838	2465
2100	1833	2464
2085	1833	2477
2080	1849	2465
2080	1875	2472
2081	1869	2464
2096	1837	2467
2117	1814	2466
2122	1790	2465
2103	1831	2481
2077	1864	2485
2069	1901	2475
2080	1904	2476
2097	1817	2462
2085	1752	2476
2052	1740	2491
2022	1787	2475
2008	1847	2483
1984	1853	2472
1979	1888	2483
1983	1944	2484
1994	1981	2470
2007	1998	2468
2003	1961	2470
1997	1949	2475
1989	1967	2480
2005	1989	2459
2014	2012	2469
1997	2000	2463
1960	2005	2458
1929	2028	2463
1912	2044	2450
1920	2094	2467
1926	2108	2467
1941	2080	2463
1966	2069	2470
1983	2047	2466
1996	2059	2463
2000	2044	2462
2004	2029	2466
2021	2038	2470
2047	2028	2467
2073	2031	2460
2097	2002	2463
2107	1963	2462
2107	1920	2459
2093	1863	2454
2077	1842	2463
2076	1835	2460
2098	1844	2452
2139	1867	2457
2149	1855	2464
2129	1846	2462
2099	1835	2459
2086	1825	2467
2084	1859	2461
2081	1861	2464
2082	1875	2455
2098	1844	2466
2118	1808	2460
2125	1806	2469
2104	1818	2479
2076	1879	2476
2070	1916	2471
2080	1892	2466
2101	1817	2462
2083	1735	2476
2049	1741	2485
2021	1805	2472
2004	1841	2470
1987	1869	2466
1981	1885	2481
1986	1932	2477
1998	1988	2469
2008	1991	2465
2007	1979	2469
2000	1949	2469
1994	1960	2478
2007	1992	2466
2009	2001	2469
1994	2012	2462
1956	2018	2453
1926	2018	2452
1922	2047	2451
1928	2072	2469
1929	2110	2467
1945	2093	2463
1965	2060	2462
1988	2049	2459
1999	2034	2466
2002	2032	2469
2006	2037	2473
2019	2039	2474
2051	2048	2462
2077	2021	2457
2098	1993	2465
2111	1962	2466
2106	1906	2470
2096	1883	2462
2080	1837	2461
2078	1835	2463
2107	1852	2453
2143	1847	2467
2151	1858	2479
2127	1843	2471
2094	1842	2463
2089	1839	2467
2086	1839	2466
2088	1864	2478
2085	1852	2468
2101	1842	2477
2120	1831	2460
2123	1800	2466
2106	1824	2491
2075	1871	2488
2068	1911	2489
2082	1917	2479
2098	1818	2467
2078	1744	2487
2048	1743	2490
2022	1799	2482
2005	1864	2490
1982	1877	2474
1975	1910	2485
1984	1951	2478
1998	1979	2471
2012	1991	2477
2007	1969	2474
1999	1968	2480
1990	1986	2480
2004	1990	2459
2009	2006	2474
1991	2003	2464
1950	2017	2461
1923	2040	2460
1913	2053	2447
1924	2088	2473
1923	2100	2464
1941	2078	2459
1968	2069	2473
1984	2048	2460
1994	2049	2462
1999	2037	2464
2004	2024	2464
2019	2040	2479
2049	2035	2463
2078	2029	2453
2098	2002	2466
2107	1951	2457
2107	1914	2466
2092	1861	2463
2076	1845	2458
2079	1844	2467
2106	1839	2450
2147	1860	2461
2148	1844	2480
2124	1841	2467
2091	1844	2471
2081	1829	2471
2083	1857	2466
2080	1860	2478
2082	1858	2465
2105	1847	2478
2118	1810	2466
2121	1812	2471
2099	1822	2488
2068	1876	2481
2069	1916	2482
2082	1880	2481
2098	1801	2469
2077	1733	2490
2045	1750	2488
2021	1812	2477
1999	1840	2488
1982	1867	2479
1977	1906	2483
1985	1948	2476
2002	1992	2466
2010	1979	2471
2008	1965	2475
1999	1964	2483
1993	1978	2475
2003	2007	2459
2007	2001	2470
1985	2009	2465
1950	2029	2462
1925	2029	2458
1919	2066	2460
1921	2085	2471
1927	2101	2461
1951	2091	2456
1965	2054	2462
1988	2051	2472
1996	2049	2463
1994	2031	2456
2006	2041	2469
2026	2029	2467
2054	2030	2461
2081	2017	2464
2098	1987	2462
2100	1955	2460
2101	1896	2453
2091	1870	2450
2079	1838	2463
2083	1821	2464
2109	1848	2461
2140	1844	2467
2144	1857	2469
2120	1840	2457
2090	1818	2459
2089	1830	2478
2080	1839	2471
2078	1868	2473
2084	1870	2463
2100	1836	2463
2119	1803	2465
2116	1794	2480
2090	1830	2490
2061	1883	2482
2063	1913	2473
2081	1891	2469
2091	1784	2468
2070	1732	2490
2038	1765	2493
2011	1814	2474
1995	1869	2473
1977	1871	2470
1972	1903	2480
1989	1954	2478
1998	1979	2475
2008	1992	2470
2003	1968	2464
1997	1959	2471
1997	1986	2466
2005	1991	2469
2008	2007	2468
1984	2013	2456
1941	2023	2452
1920	2038	2450
1919	2056	2460
1922	2092	2477
1930	2109	2463
1946	2082	2455
1969	2054	2464
1987	2033	2472
1997	2043	2474
1997	2045	2467
2000	2037	2469
2025	2044	2465
2055	2026	2466
2084	2017	2466
2101	1998	2473
2103	1947	2467
2101	1910	2459
2089	1846	2454
2078	1817	2468
2090	1831	2477
2113	1839	2471
2147	1870	2476
2144	1862	2474
2119	1841	2467
2092	1830	2470
2084	1821	2484
2082	1869	2478
2077	1889	2475
2085	1868	2463
2107	1842	2467
2122	1790	2466
2116	1808	2485
2092	1841	2494
2062	1895	2477
2069	1931	2478
2085	1876	2465
2095	1786	2470
2072	1732	2497
2038	1765	2487
2015	1836	2479
1994	1855	2474
1981	1869	2473
1978	1908	2484
1991	1948	2474
2005	2002	2468
2009	1989	2469
2006	1978	2465
1999	1973	2474
1996	1980	2460
2008	2002	2465
2009	2009	2466
1979	2012	2461
1941	2039	2467
1917	2040	2446
1922	2066	2454
1926	2088	2476
1932	2102	2466
1949	2094	2467
1969	2055	2466
1987	2049	2465
1995	2045	2466
1999	2019	2458
2011	2037	2476
2031	2023	2474
2060	2037	2463
2084	2025	2458
2098	1986	2456
2107	1952	2459
2100	1886	2456
2089	1856	2457
2076	1842	2469
2084	1831	2461
2117	1864	2452
2146	1851	2461
2141	1850	2465
2115	1836	2467
2087	1827	2464
2084	1854	2474
2083	1861	2465
2076	1879	2462
2088	1858	2463
2104	1818	2467
2125	1807	2466
2111	1799	2477
2090	1839	2483
2063	1891	2473
2067	1902	2471
2090	1868	2463
2097	1775	2468
2065	1732	2489
2040	1786	2482
2014	1817	2467
1996	1859	2471
1983	1867	2473
1977	1901	2482
1992	1965	2475
2009	1988	2462
2014	1992	2468
2010	1966	2458
1998	1958	2469
1999	1993	2470
2009	1994	2472
2009	2018	2470
1976	2021	2462
1938	2019	2450
1920	2036	2456
1922	2057	2467
1922	2092	2478
1933	2114	2462
1947	2078	2450
1975	2052	2465
1990	2032	2469
1996	2030	2469
1998	2039	2469
2006	2030	2471
2029	2039	2466
2061	2024	2462
2086	2006	2459
2101	1988	2471
2103	1928	2465
2098	1898	2460
2087	1851	2455
2074	1821	2462
2092	1842	2465
2119	1840	2457
2148	1857	2472
2136	1843	2466
2107	1821	2462
2086	1831	2470
2079	1827	2471
2084	1858	2468
2081	1869	2469
2087	1831	2462
2110	1827	2470
2123	1788	2466
2108	1803	2475
2089	1834	2486
2064	1875	2471
2072	1905	2478
2089	1846	2470
2092	1769	2471
2065	1737	2491
2032	1761	2477
2018	1826	2476
1997	1846	2476
1980	1863	2481
1981	1920	2481
1993	1952	2470
2011	1985	2461
2014	1970	2471
2007	1957	2469
1997	1966	2478
1999	1976	2465
2007	2000	2463
2010	2006	2458
1976	1995	2457
1938	2030	2457
1915	2028	2454
1922	2066	2457
1924	2094	2463
1932	2088	2459
1954	2075	2457
1976	2037	2467
1988	2041	2466
1998	2047	2466
1997	2024	2455
2010	2035	2462
2037	2022	2467
2065	2025	2465
2090	2015	2458
2100	1975	2459
2106	1937	2455
2099	1876	2457
2086	1840	2456
2082	1837	2467
2091	1833	2463
2127	1864	2455
2148	1851	2470
2135	1838	2469
2107	1837	2469
2083	1820	2468
2083	1847	2470
2087	1862	2469
2078	1868	2465
2091	1848	2466
2107	1818	2470
2118	1801	2466
2106	1805	2477
2085	1842	2482
2063	1903	2472
2072	1893	2480
2094	1848	2467
2092	1769	2475
2062	1730	2489
2036	1794	2478
2014	1830	2475
1994	1857	2474
1987	1881	2479
1983	1915	2483
1998	1982	2471
2014	1991	2463
2015	1983	2469
2011	1972	2467
1999	1955	2486
2004	1988	2466
2014	1990	2470
2008	2010	2461
1977	2018	2456
1939	2016	2465
1921	2041	2460
1928	2072	2470
1925	2104	2472
1939	2101	2456
1957	2057	2460
1982	2031	2475
1994	2034	2482
1997	2043	2478
2001	2055	2459
2013	2036	2466
2043	2027	2466
2069	2017	2477
2090	2005	2487
2102	2002	2487
2106	1950	2471
2101	1895	2460
2092	1849	2468
2079	1815	2483
2098	1846	2483
2125	1861	2476
2145	1872	2479
2135	1856	2473
2104	1819	2474
2088	1824	2484
2085	1843	2489
2082	1872	2485
2076	1891	2471
2087	1836	2465
2111	1823	2471
2121	1796	2477
2103	1813	2496
2078	1874	2498
2061	1907	2475
2072	1918	2478
2094	1843	2470
2085	1755	2488
2059	1749	2510
2026	1794	2490
2007	1858	2482
1991	1871	2477
1981	1870	2484
1987	1934	2491
1999	1976	2478
2010	2008	2465
2012	1993	2475
2004	1956	2472
1994	1970	2486
2002	1992	2462
2013	2010	2466
2006	2023	2465
1968	2004	2454
1940	2033	2460
1924	2038	2456
1927	2067	2465
1925	2107	2467
1940	2087	2457
1959	2071	2462
1982	2046	2470
1994	2040	2465
1999	2051	2463
1999	2023	2458
2017	2028	2469
2045	2024	2467
2069	2017	2460
2091	2014	2463
2103	1970	2458
2108	1927	2456
2103	1875	2458
2087	1830	2460
2080	1838	2472
2091	1841	2463
2126	1857	2456
2145	1856	2472
2129	1829	2462
2103	1838	2464
2088	1823	2480
2086	1854	2472
2084	1865	2475
2076	1866	2459
2088	1852	2463
2107	1819	2464
2121	1799	2471
2106	1820	2487
2074	1851	2485
2062	1910	2471
2071	1907	2473
2094	1839	2463
2087	1766	2479
2057	1736	2496
2028	1798	2477
2011	1848	2474
1989	1862	2465
1982	1889	2483
1981	1926	2483
1996	1985	2468
2010	2003	2461
2010	1979	2465
2006	1968	2471
1995	1956	2477
2006	1988	2456
2013	2004	2465
2000	2000	2460
1963	2010	2457
1933	2020	2456
1916	2043	2446
1925	2083	2458
1926	2101	2465
1942	2100	2463
1957	2062	2468
1982	2042	2465
1994	2049	2460
1998	2026	2458
2005	2032	2466
2018	2027	2473
2044	2033	2467
2071	2032	2460
2093	1997	2458
2107	1973	2461
2110	1909	2461
2102	1870	2460
2087	1844	2465
2077	1824	2462
2096	1845	2457
2132	1848	2457
2146	1847	2470
2131	1851	2466
2099	1833	2461
2085	1843	2470
2082	1850	2466
2080	1850	2471
2078	1876	2464
2092	1836	2470
2109	1820	2461
2120	1798	2465
2097	1808	2478
2075	1865	2483
2062	1902	2472
2073	1915	2473
2093	1838	2462
2079	1752	2475
2053	1751	2489
2025	1793	2476
2010	1844	2478
1991	1864	2468
1980	1876	2480
1984	1946	2478
1994	1985	2467
2008	2002	2453
2010	1985	2467
2004	1957	2468
1996	1982	2471
2007	1997	2465
2013	2009	2464
1998	2018	2467
1955	2006	2454
1928	2034	2455
1915	2049	2456
1919	2075	2465
1931	2111	2467
1940	2091	2463
1962	2066	2461
1982	2053	2465
1993	2038	2462
2000	2049	2469
2004	2031	2470
2020	2030	2470
2048	2030	2471
2074	2008	2457
2096	1999	2468
2109	1957	2464
2109	1914	2461
2101	1873	2466
2084	1834	2458
2081	1851	2467
2099	1844	2462
2137	1854	2459
2147	1860	2478
2128	1835	2463
2102	1848	2462
2084	1832	2471
2085	1852	2463
2084	1869	2475
2079	1864	2458
2095	1854	2465
2114	1825	2465
2116	1795	2463
2105	1821	2485
2075	1858	2480
2066	1916	2469
2075	1901	2477
2097	1820	2462
2084	1756	2484
2054	1744	2493
2030	1812	2471
2015	1857	2479
1992	1853	2468
1984	1887	2484
1986	1933	2482
1998	1992	2467
2014	2009	2461
2013	1976	2465
2009	1961	2471
1996	1964	2482
2006	1996	2465
2014	2018	2461
1996	2010	2462
1959	2021	2456
1932	2024	2458
1918	2047	2458
1919	2091	2469
1928	2108	2464
1945	2100	2454
1969	2054	2461
1988	2037	2474
1998	2049	2469
1993	2037	2462
2006	2047	2464
2027	2037	2464
2055	2025	2468
2085	2020	2467
2097	1980	2473
2107	1958	2467
2107	1904	2457
2099	1855	2457
2088	1836	2466
2084	1815	2472
2104	1847	2463
2141	1860	2466
2146	1851	2467
2126	1847	2465
2094	1815	2463
2085	1826	2481
2081	1849	2473
2079	1852	2467
2081	1872	2462
2096	1825	2467
2116	1805	2464
2118	1797	2474
2097	1816	2484
2069	1883	2482
2064	1904	2470
2075	1887	2469
2097	1815	2467
2077	1740	2481
2049	1761	2490
2023	1806	2475
2003	1845	2471
1987	1868	2469
1980	1888	2481
1987	1958	2479
1999	1994	2471
2006	1991	2459
2006	1974	2465
2001	1949	2465
2001	1978	2475
2012	1993	2468
2014	2002	2464
1994	2020	2464
1948	2006	2453
1923	2024	2454
1920	2056	2455
1925	2078	2462
1933	2115	2466
1943	2080	2458
1966	2045	2464
1989	2044	2470
1995	2035	2458
2000	2044	2458
2008	2025	2462
2025	2030	2466
2055	2035	2469
2081	2015	2456
2098	2010	2463
2105	1958	2457
2105	1902	2456
2097	1870	2462
2079	1826	2469
2083	1839	2469
2105	1848	2452
2140	1849	2451
2148	1858	2467
2121	1822	2464
2090	1834	2472
2078	1827	2478
2076	1851	2456
2075	1870	2467
2079	1848	2457
2098	1831	2474
2115	1800	2472
2110	1793	2468
2093	1839	2485
2064	1869	2477
2066	1917	2474
2080	1896	2479
2095	1801	2471
2075	1757	2494
2043	1755	2486
2020	1810	2470
2007	1852	2481
1986	1851	2467
1983	1903	2487
1986	1945	2476
1996	1983	2468
2009	2001	2467
2007	1958	2460
2004	1961	2472
1997	1964	2474
2008	1986	2464
2009	2008	2469
1988	1998	2459
1945	2019	2448
1923	2020	2452
1916	2045	2459
1923	2094	2480
1927	2103	2466
1946	2089	2453
1967	2049	2463
1984	2033	2471
1999	2047	2470
1997	2024	2464
2007	2031	2467
2028	2028	2467
2058	2013	2461
2086	2012	2463
2102	1977	2474
2107	1947	2471
2104	1900	2464
2092	1846	2455
2080	1835	2462
2084	1818	2465
2110	1843	2459
2142	1859	2473
2140	1846	2469
2116	1847	2464
2085	1824	2461
2081	1820	2474
2081	1851	2472
2075	1852	2469
2083	1866	2465
2097	1829	2467
2116	1794	2459
2115	1798	2476
2093	1820	2487
2066	1889	2482
2069	1913	2476
2082	1883	2464
2100	1802	2466
2076	1730	2485
2045	1772	2487
2020	1819	2479
1999	1854	2472
1984	1882	2469
1977	1905	2477
1989	1962	2476
2002	2000	2467
2010	1995	2467
2008	1984	2467
1998	1961	2465
1996	1980	2471
2007	1995	2467
2009	2000	2471
1982	2024	2466
1942	2030	2448
1919	2039	2448
1921	2063	2458
1924	2076	2474
1930	2120	2473
1943	2100	2458
1965	2068	2459
1988	2055	2463
1997	2034	2462
2005	2030	2468
2009	2029	2478
2024	2030	2479
2057	2043	2465
2084	2018	2452
2101	1989	2468
2108	1942	2471
2100	1897	2468
2089	1869	2465
2079	1835	2462
2084	1836	2464
2113	1838	2464
2146	1841	2476
2143	1854	2486
2114	1825	2471
2088	1840	2465
2081	1829	2477
2080	1839	2476
2081	1872	2483
2081	1853	2476
2101	1836	2477
2119	1809	2466
2113	1793	2477
2099	1835	2498
2070	1877	2496
2072	1915	2488
2091	1891	2477
2101	1787	2470
2078	1745	2497
2046	1759	2499
2021	1814	2484
2003	1865	2487
1988	1874	2477
1986	1916	2486
1995	1953	2483
2007	1981	2477
2014	1990	2484
2009	1966	2471
2003	1974	2479
1999	1986	2473
2009	1981	2463
2009	2010	2473
1977	2001	2470
1939	2028	2463
1921	2047	2458
1922	2054	2452
1931	2096	2475
1933	2093	2468
1941	2078	2470
1967	2066	2477
1985	2040	2466
1999	2053	2470
2002	2024	2463
2012	2015	2475
2030	2026	2483
2059	2020	2474
2084	2027	2469
2101	1990	2466
2106	1937	2460
2102	1893	2467
2090	1836	2463
2075	1831	2475
2081	1831	2468
2110	1847	2449
2143	1860	2464
2137	1836	2468
2112	1838	2471
2082	1828	2473
2076	1833	2466
2079	1868	2463
2074	1860	2469
2084	1849	2465
2103	1821	2480
2116	1796	2468
2111	1813	2475
2091	1830	2481
2067	1890	2473
2075	1910	2480
2091	1863	2470
2099	1793	2473
2071	1740	2491
2038	1785	2476
2020	1838	2469
1999	1847	2479
1987	1876	2482
1984	1905	2490
1995	1965	2470
2006	1995	2459
2007	1965	2471
2008	1969	2470
1996	1963	2486
1993	1995	2470
2007	2000	2457
2003	1998	2464
1974	2001	2467
1938	2024	2468
1914	2039	2458
1922	2069	2455
1921	2085	2473
1931	2101	2460
1949	2081	2461
1974	2051	2473
1988	2052	2475
1996	2052	2471
1998	2045	2457
2012	2034	2468
2033	2024	2474
2065	2034	2469
2086	2012	2471
2101	2002	2464
2109	1950	2458
2102	1879	2458
2096	1854	2456
2079	1816	2476
2088	1836	2467
2119	1868	2456
2145	1854	2465
2143	1857	2465
2115	1828	2466
2088	1821	2469
2085	1850	2475
2082	1857	2463
2079	1892	2463
2089	1852	2458
2106	1814	2469
2124	1792	2470
2113	1802	2479
2093	1868	2485
2069	1910	2469
2079	1909	2474
2099	1862	2474
2101	1762	2484
2073	1751	2502
2039	1793	2485
2014	1827	2473
2000	1854	2477
1989	1854	2486
1989	1913	2494
1998	1975	2479
2003	1989	2466
2009	1992	2470
2005	1950	2468
1998	1959	2482
2001	1993	2473
2004	1990	2469
2003	2020	2467
1971	2007	2455
1933	2021	2458
1922	2037	2459
1923	2057	2463
1922	2103	2475
1932	2106	2460
1947	2081	2455
1975	2057	2468
1992	2038	2473
2002	2054	2471
1998	2045	2463
2011	2029	2463
2037	2041	2468
2068	2026	2466
2094	2026	2465
2106	1996	2468
2107	1937	2459
2102	1902	2460
2089	1845	2457
2080	1831	2469
2093	1835	2471
2124	1842	2452
2153	1868	2468
2140	1841	2464
2111	1834	2461
2091	1829	2472
2085	1833	2473
2088	1868	2470
2081	1864	2466
2092	1848	2461
2112	1833	2469
2126	1786	2471
2117	1815	2484
2094	1843	2490
2072	1904	2473
2085	1920	2474
2101	1842	2465
2102	1773	2473
2073	1730	2493
2038	1777	2479
2018	1833	2476
1996	1841	2476
1988	1866	2480
1987	1909	2482
1997	1957	2474
2014	1993	2466
2009	1962	2472
2003	1961	2467
1995	1962	2483
1996	1978	2460
2006	1997	2465
2001	1990	2466
1964	2001	2464
1933	2021	2464
1914	2037	2449
1920	2079	2458
1917	2093	2468
1932	2098	2464
1949	2082	2473
1971	2045	2471
1994	2052	2463
1996	2040	2460
2001	2029	2457
2014	2035	2479
2035	2019	2479
2063	2035	2473
2087	2021	2461
2100	1980	2455
2110	1933	2465
2101	1860	2466
2085	1838	2471
2072	1829	2471
2084	1839	2452
2120	1862	2453
2143	1843	2470
2136	1848	2473
2103	1836	2479
2084	1829	2473
2081	1859	2468
2079	1851	2464
2079	1868	2464
2090	1832	2477
2110	1814	2471
2125	1807	2476
2108	1810	2477
2083	1857	2482
2072	1902	2478
2077	1898	2484
2100	1855	2475
2092	1761	2481
2061	1739	2489
2031	1783	2479
2016	1820	2474
1999	1853	2477
1985	1861	2491
1983	1914	2482
1998	1974	2472
2008	1978	2460
2011	1972	2470
2002	1948	2479
1989	1957	2486
1997	1987	2467
2002	1977	2469
1999	1998	2462
1960	1994	2460
1929	2012	2461
1913	2046	2454
1912	2057	2455
1919	2092	2465
1932	2086	2458
1946	2059	2469
1971	2049	2471
1987	2041	2460
1992	2041	2460
1996	2020	2457
2010	2015	2478
2037	2038	2475
2063	2029	2460
2089	2020	2459
2099	1978	2459
2100	1912	2465
2094	1887	2467
2075	1844	2467
2067	1844	2470
2084	1856	2453
2120	1840	2453
2147	1860	2479
2130	1835	2471
2097	1837	2474
2081	1841	2474
2076	1842	2464
2080	1864	2474
2079	1868	2470
2089	1843	2480
2112	1840	2479
2124	1798	2466
2110	1826	2480
2086	1850	2486
2072	1892	2481
2081	1913	2493
2098	1838	2469
2093	1771	2478
2062	1744	2492
2031	1777	2479
2019	1844	2490
1995	1854	2477
1984	1889	2487
1986	1939	2483
1996	1970	2471
2011	1995	2468
2007	1964	2479
2002	1960	2479
1989	1970	2485
1999	1983	2461
2009	2007	2469
1998	2002	2470
1960	2011	2465
1929	2036	2467
1911	2046	2451
1922	2085	2456
1924	2094	2468
1934	2089	2465
1955	2082	2471
1972	2059	2470
1987	2062	2460
1995	2050	2468
1999	2029	2468
2014	2043	2479
2039	2039	2482
2064	2042	2462
2091	2017	2462
2102	1972	2462
2106	1930	2461
2093	1873	2468
2077	1850	2464
2069	1837	2467
2089	1833	2461
2130	1860	2453
2145	1851	2479
2128	1845	2469
2099	1838	2467
2082	1825	2469
2082	1857	2464
2081	1857	2476
2078	1868	2471
2094	1846	2478
2115	1823	2474
2126	1810	2470
2110	1810	2481
2085	1857	2490
2073	1905	2483
2081	1892	2488
2105	1843	2470
2093	1757	2479
2060	1737	2498
2032	1792	2480
2014	1830	2485
1995	1862	2478
1985	1881	2482
1987	1930	2483
2001	1983	2474
2012	1984	2462
2009	1969	2476
2002	1959	2480
1991	1966	2481
2001	2003	2460
2009	1999	2470
1998	2002	2474
1956	2005	2472
1925	2024	2462
1912	2056	2453
1919	2078	2459
1925	2094	2465
1942	2090	2469
1953	2058	2474
1979	2058	2477
1987	2047	2468
1993	2038	2463
2000	2033	2473
2015	2022	2474
2042	2041	2474
2068	2033	2470
2089	2005	2458
2105	1983	2463
2103	1914	2462
2093	1882	2459
2077	1846	2470
2071	1834	2461
2094	1859	2460
2130	1848	2461
2146	1861	2470
2127	1844	2474
2094	1825	2464
2085	1842	2473
2080	1845	2466
2082	1864	2466
2087	1874	2467
2100	1836	2471
2122	1826	2467
2127	1796	2475
2108	1823	2478
2083	1869	2484
2072	1901	2478
2085	1908	2478
2105	1820	2473
2091	1751	2479
2063	1747	2491
2029	1780	2480
2014	1846	2479
1993	1853	2478
1985	1880	2485
1990	1939	2481
1999	1965	2468
2010	1992	2461
2007	1967	2469
2000	1951	2471
1996	1976	2484
2001	1987	2464
2009	2010	2463
1992	2003	2463
1948	1999	2456
1923	2038	2465
1911	2048	2457
1922	2083	2465
1926	2106	2463
1939	2072	2461
1960	2065	2467
1977	2041	2472
1990	2054	2470
1997	2056	2462
2001	2024	2461
2018	2037	2471
2049	2027	2467
2071	2022	2466
2093	2015	2469
2102	1970	2454
2101	1931	2457
2091	1865	2452
2076	1830	2464
2077	1840	2472
2097	1841	2453
2135	1864	2454
2146	1853	2465
2125	1830	2460
2095	1838	2469
2082	1813	2475
2086	1857	2463
2082	1865	2469
2084	1857	2454
2108	1844	2472
2125	1795	2462
2131	1791	2468
2111	1818	2484
2077	1864	2474
2076	1911	2472
2087	1889	2472
2108	1811	2459
2091	1749	2485
2059	1738	2485
2033	1810	2471
2012	1837	2475
1994	1853	2462
1990	1889	2482
1990	1928	2475
2002	1984	2464
2009	1988	2458
2007	1962	2463
2003	1954	2469
1992	1955	2472
2005	1986	2460
2009	2007	2471
1989	2006	2457
1950	2028	2452
1927	2020	2455
1920	2049	2445
1926	2078	2473
1928	2096	2466
1941	2096	2456
1958	2060	2461
1981	2053	2462
1998	2057	2465
1996	2033	2469
2004	2034	2471
2017	2034	2474
2049	2040	2463
2079	2028	2456
2097	1982	2468
2107	1959	2464
2100	1902	2469
2088	1864	2454
2077	1843	2458
2078	1823	2466
2103	1849	2455
2140	1845	2473
2145	1858	2479
2120	1855	2467
2089	1829	2464
2083	1842	2472
2083	1848	2466
2082	1861	2474
2086	1879	2463
2098	1841	2474
2122	1827	2463
2126	1800	2464
2106	1815	2490
2079	1873	2488
2074	1900	2484
2085	1907	2479
2104	1824	2465
2085	1746	2482
2059	1756	2491
2029	1791	2482
2007	1850	2490
1988	1866	2472
1983	1893	2480
1991	1949	2482
2005	1967	2476
2014	1978	2477
2005	1968	2472
1995	1953	2471
1993	1983	2481
2004	1984	2464
2014	1997	2471
1993	2010	2465
1947	2011	2453
1921	2039	2461
1920	2057	2453
1928	2082	2467
1931	2118	2474
1939	2085	2454
1963	2070	2466
1984	2048	2467
1995	2034	2461
1999	2041	2470
2003	2019	2467
2023	2039	2472
2053	2040	2468
2080	2013	2454
2100	1998	2470
2102	1944	2464
2100	1898	2463
2091	1867	2461
2077	1830	2455
2085	1843	2467
2109	1837	2455
2143	1849	2462
2146	1860	2482
2121	1835	2464
2091	1847	2468
2087	1826	2478
2089	1846	2463
2088	1869	2482
2088	1855	2464
2109	1853	2472
2125	1813	2468
2125	1796	2466
2108	1825	2492
2077	1865	2484
2079	1918	2479
2091	1895	2480
2107	1805	2465
2085	1745	2491
2051	1742	2491
2025	1808	2472
2006	1852	2488
1983	1861	2471
1982	1907	2484
1989	1940	2481
2003	1991	2466
2011	1987	2471
2004	1952	2468
1998	1961	2475
1990	1975	2471
2003	1992	2461
2010	1999	2471
1984	1993	2465
1942	2019	2459
1919	2033	2452
1917	2055	2454
1922	2081	2472
1925	2086	2467
1942	2085	2458
1961	2055	2466
1982	2042	2465
1993	2044	2459
1995	2018	2467
2005	2028	2476
2021	2034	2477
2048	2030	2467
2080	2026	2456
2094	1976	2460
2101	1943	2463
2100	1898	2463
2085	1850	2461
2073	1842	2463
2079	1825	2460
2107	1846	2457
2144	1848	2468
2143	1841	2476
2116	1844	2470
2088	1823	2461
2085	1832	2475
2086	1856	2469
2085	1859	2478
2093	1875	2473
2106	1835	2467
2128	1802	2463
2126	1798	2475
2104	1817	2488
2077	1893	2484
2077	1916	2477
2091	1888	2467
2106	1801	2467
2081	1733	2480
2050	1770	2490
2022	1813	2484
1999	1853	2480
1982	1871	2477
1979	1895	2479
1996	1952	2479
2004	1980	2479
2009	1983	2473
2002	1971	2465
1994	1955	2470
1995	1974	2466
2009	1987	2470
2011	2000	2468
1981	2009	2463
1937	2019	2461
1915	2038	2446
1919	2068	2458
1924	2079	2474
1931	2106	2464
1944	2075	2467
1967	2052	2460
1984	2050	2467
1991	2047	2461
2001	2040	2453
2005	2026	2474
2021	2027	2468
2053	2032	2467
2076	2013	2456
2098	1991	2456
2104	1941	2464
2098	1889	2455
2087	1857	2455
2072	1825	2464
2082	1838	2455
2112	1847	2453
2145	1845	2458
2145	1847	2468
2116	1813	2467
2091	1831	2462
2086	1832	2474
2088	1851	2462
2089	1878	2466
2093	1838	2464
2112	1832	2473
2127	1808	2467
2116	1807	2474
2098	1845	2482
2070	1882	2477
2080	1914	2481
2095	1878	2476
2102	1785	2475
2076	1742	2489
2042	1763	2479
2021	1822	2476
2000	1855	2483
1984	1864	2481
1979	1922	2489
1988	1956	2477
2003	1996	2465
2010	1990	2473
2005	1956	2470
1993	1962	2483
1997	1977	2471
2006	2001	2457
2010	2012	2464
1977	2000	2466
1941	2031	2465
1916	2043	2466
1920	2072	2455
1924	2103	2471
1927	2094	2468
1948	2078	2464
1970	2060	2481
1985	2052	2474
1997	2067	2469
1997	2038	2462
2010	2023	2475
2032	2020	2494
2056	2027	2488
2080	2032	2482
2097	2003	2474
2104	1948	2461
2101	1884	2472
2090	1847	2471
2074	1845	2486
2080	1843	2480
2115	1873	2457
2144	1865	2475
2143	1841	2479
2119	1842	2479
2087	1823	2486
2085	1843	2479
2088	1874	2471
2077	1868	2470
2092	1854	2468
2110	1820	2481
2122	1800	2472
2117	1820	2481
2092	1847	2486
2069	1904	2475
2078	1904	2486
2094	1860	2476
2100	1783	2479
2070	1738	2495
2037	1790	2482
2012	1822	2473
1995	1848	2480
1984	1872	2483
1978	1911	2490
1989	1978	2479
2001	2002	2465
2003	1976	2473
2004	1971	2474
1996	1957	2479
1997	1993	2469
2007	2001	2468
2003	2007	2465
1973	2009	2466
1933	2020	2460
1913	2048	2459
1918	2076	2466
1920	2090	2462
1931	2106	2460
1948	2068	2462
1975	2047	2471
1986	2049	2479
1991	2047	2467
1998	2050	2457
2008	2027	2466
2031	2015	2473
2062	2027	2480
2081	2004	2469
2097	1997	2466
2105	1944	2459
2100	1882	2457
2091	1847	2469
2074	1815	2475
2084	1845	2475
2117	1860	2460
2143	1856	2460
2139	1852	2472
2111	1821	2471
2089	1837	2475
2084	1847	2482
2087	1866	2464
2083	1887	2468
2088	1844	2470
2111	1828	2474
2124	1806	2480
2109	1812	2476
2093	1865	2486
2066	1900	2475
2074	1917	2474
2094	1860	2475
2093	1768	2474
2064	1751	2494
2032	1779	2482
2012	1827	2468
1991	1847	2477
1977	1854	2486
1976	1921	2486
1985	1971	2477
1999	2000	2461
2002	1985	2468
1998	1953	2464
1991	1966	2481
1995	1990	2463
2005	2002	2457
2007	2024	2460
1970	2001	2458
1934	2017	2460
1913	2033	2459
1918	2060	2459
1917	2100	2469
1934	2093	2456
1956	2075	2456
1977	2036	2464
1989	2028	2469
1996	2058	2465
1996	2036	2452
2008	2035	2462
2036	2024	2463
2061	2010	2466
2089	2022	2472
2098	1977	2467
2105	1934	2461
2099	1882	2455
2085	1829	2453
2079	1830	2470
2092	1824	2464
2121	1851	2455
2149	1865	2472
2139	1843	2460
2113	1839	2466
2091	1812	2473
2088	1834	2470
2088	1867	2475
2082	1868	2463
2093	1852	2464
2114	1816	2470
2127	1787	2462
2115	1823	2482
2087	1856	2484
2069	1916	2470
2071	1910	2474
2094	1844	2460
2096	1773	2480
2063	1738	2497
2031	1792	2482
2009	1836	2477
1986	1854	2469
1981	1885	2478
1980	1921	2482
1992	1980	2470
2000	1999	2460
2001	1980	2469
2000	1981	2465
1990	1970	2474
2000	1998	2462
2008	2005	2466
1999	2004	2467
1966	2027	2461
1930	2031	2454
1912	2053	2453
1919	2080	2458
1921	2089	2470
1933	2115	2464
1953	2073	2459
1977	2047	2466
1995	2052	2462
1996	2027	2469
1999	2036	2464
2010	2024	2469
2034	2026	2475
2065	2033	2464
2089	1999	2462
2102	1979	2468
2108	1926	2454
2096	1881	2463
2087	1854	2463
2075	1824	2465
2093	1846	2467
2127	1852	2452
2153	1852	2473
2141	1853	2474
2111	1826	2466
2091	1837	2476
2087	1840	2471
2088	1854	2470
2084	1882	2467
2093	1834	2460
2118	1825	2471
2130	1799	2468
2109	1807	2477
2094	1866	2487
2069	1894	2467
2080	1904	2475
2100	1841	2465
2095	1749	2474
2067	1743	2500
2034	1778	2477
2014	1833	2469
1994	1860	2474
1984	1866	2476
1988	1927	2484
1996	1964	2472
2005	1994	2464
2009	1985	2471
2005	1955	2459
2000	1970	2479
2004	1978	2460
2015	1987	2471
2006	2015	2479
1965	2006	2456
1937	2034	2453
1920	2042	2455
1919	2064	2464
1924	2109	2481
1937	2096	2468
1954	2076	2465
1978	2045	2471
1991	2035	2465
2001	2043	2474
2000	2024	2475
2014	2031	2483
2037	2039	2475
2062	2019	2461
2089	2010	2466
2101	1959	2473
2105	1917	2475
2094	1882	2474
2079	1834	2465
2072	1836	2471
2092	1825	2463
2130	1839	2462
2149	1848	2484
2132	1833	2467
2104	1843	2472
2085	1821	2476
2083	1845	2472
2082	1850	2476
2077	1847	2467
2094	1844	2476
2110	1811	2468
2125	1795	2467
2112	1814	2481
2083	1837	2482
2071	1900	2477
2081	1901	2478
2098	1834	2462
2092	1760	2479
2058	1717	2491
2031	1784	2480
2012	1836	2481
1992	1856	2470
1979	1885	2487
1980	1917	2480
1996	1978	2468
2011	1998	2458
2010	1978	2464
2006	1964	2469
1991	1949	2485
1999	1983	2464
2009	2007	2467
2001	2005	2456
1966	2011	2457
1935	2014	2463
1918	2042	2451
1924	2087	2468
1922	2104	2466
1940	2102	2462
1954	2063	2468
1978	2037	2466
1993	2047	2469
1996	2032	2468
2000	2031	2470
2014	2027	2475
2040	2023	2462
2070	2025	2460
2091	1992	2463
2104	1967	2467
2104	1915	2471
2092	1869	2455
2080	1843	2459
2075	1821	2462
2097	1844	2455
2135	1851	2465
2150	1851	2474
2133	1852	2466
2099	1827	2462
2088	1837	2472
2084	1852	2471
2083	1856	2469
2085	1878	2461
2092	1845	2467
2114	1833	2460
2123	1805	2465
2104	1813	2476
2079	1865	2484
2067	1898	2477
2075	1913	2472
2099	1836	2464
2087	1743	2476
2057	1741	2489
2026	1782	2478
2008	1852	2474
1988	1872	2469
1977	1878	2480
1985	1937	2475
1996	1979	2463
2008	1995	2459
2013	1987	2470
2003	1952	2475
1994	1967	2475
2002	1986	2457
2012	2007	2463
1998	2020	2466
1960	2013	2456
1929	2035	2452
1915	2046	2445
1919	2068	2466
1928	2112	2474
1937	2094	2467
1957	2077	2467
1978	2057	2461
1993	2042	2465
2000	2037	2472
2004	2014	2482
2015	2030	2485
2043	2041	2469
2070	2021	2457
2096	2006	2470
2106	1951	2472
2108	1916	2479
2094	1881	2472
2081	1842	2465
2078	1848	2474
2101	1836	2461
2141	1849	2472
2153	1860	2493
2128	1832	2471
2102	1843	2472
2085	1824	2474
2087	1839	2472
2090	1861	2489
2083	1865	2470
2098	1858	2483
2117	1820	2467
2126	1795	2465
2108	1818	2494
2078	1854	2495
2068	1917	2489
2078	1913	2485
2100	1819	2463
2087	1754	2487
2054	1734	2502
2029	1806	2491
2008	1860	2495
1987	1872	2470
1982	1910	2483
1984	1941	2482
2002	1987	2476
2014	2001	2475
2007	1966	2474
2003	1969	2478
1992	1978	2477
2004	1997	2459
2014	2007	2480
1995	2001	2469
1955	2021	2459
1929	2028	2458
1919	2049	2450
1925	2084	2476
1926	2091	2475
1942	2098	2465
1957	2065	2469
1983	2050	2466
1998	2047	2469
1999	2013	2475
2004	2016	2481
2018	2031	2483
2044	2035	2470
2077	2033	2466
2097	1982	2470
2108	1950	2474
2107	1902	2474
2095	1865	2464
2084	1848	2471
2081	1822	2468
2107	1838	2463
2142	1847	2472
2151	1851	2478
2129	1859	2473
2099	1831	2463
2090	1830	2475
2088	1845	2473
2086	1845	2478
2086	1874	2472
2096	1839	2472
2117	1812	2465
2124	1796	2472
2104	1806	2486
2079	1879	2493
2068	1910	2483
2081	1909	2475
2100	1824	2466
2083	1737	2478
2052	1754	2496
2021	1799	2486
2001	1849	2487
1984	1877	2477
1977	1893	2476
1988	1952	2482
2001	1991	2477
2010	1997	2470
2010	1983	2473
1998	1956	2471
1992	1985	2478
2001	1999	2467
2011	2008	2469
1992	2016	2471
1950	2018	2461
1921	2036	2451
1915	2057	2455
1921	2084	2473
1926	2118	2465
1938	2078	2462
1960	2059	2460
1983	2043	2468
1992	2029	2467
2001	2032	2457
2004	2016	2470
2020	2027	2467
2052	2029	2462
2077	2010	2465
2097	1996	2465
2107	1943	2469
2105	1898	2460
2099	1862	2452
2084	1816	2464
2085	1821	2463
2109	1829	2463
2142	1848	2469
2148	1862	2470
2123	1830	2463
2094	1836	2458
2089	1817	2475
2086	1837	2473
2087	1870	2471
2085	1855	2459
2102	1839	2466
2119	1799	2456
2118	1784	2471
2102	1824	2484
2071	1868	2475
2066	1919	2475
2081	1896	2463
2097	1796	2459
2079	1745	2484
2048	1741	2485
2018	1816	2474
1997	1856	2474
1984	1857	2462
1981	1900	2483
1987	1934	2472
1997	1983	2469
2007	2000	2467
1999	1967	2458
1996	1963	2469
1991	1965	2472
2002	1988	2459
2007	2013	2468
1987	1995	2460
1945	2020	2457
1918	2023	2452
1912	2038	2449
1920	2089	2472
1917	2102	2455
1939	2095	2456
1966	2058	2457
1981	2026	2458
1995	2042	2468
1998	2027	2454
2001	2031	2464
2021	2034	2468
2053	2024	2455
2078	2021	2460
2097	1990	2468
2104	1957	2460
2107	1905	2462
2097	1855	2447
2085	1840	2459
2085	1813	2468
2113	1841	2456
2145	1851	2470
2146	1835	2468
2127	1847	2461
2091	1823	2465
2088	1819	2476
2091	1848	2476
2082	1855	2471
2087	1859	2458
2103	1839	2471
2117	1801	2463
2121	1796	2478
2100	1817	2491
2068	1888	2473
2067	1917	2473
2084	1892	2467
2100	1810	2465
2075	1729	2493
2047	1763	2486
2020	1816	2478
1999	1850	2476
1988	1873	2469
1980	1887	2491
1989	1945	2482
2001	1990	2470
2008	1989	2466
2007	1976	2465
1996	1947	2479
1993	1965	2474
2007	1990	2465
2006	1997	2470
1986	2014	2463
1947	2016	2456
1919	2028	2461
1918	2057	2466
1916	2081	2475
1925	2108	2463
1943	2077	2455
1966	2034	2471
1985	2038	2481
1993	2034	2473
1998	2047	2467
2004	2037	2464
2024	2018	2473
2057	2020	2479
2084	2002	2475
2101	2001	2480
2108	1965	2466
2106	1901	2457
2099	1856	2465
2084	1812	2473
2089	1834	2485
2112	1860	2474
2144	1857	2468
2149	1864	2479
2123	1821	2469
2097	1828	2477
2090	1841	2496
2085	1862	2476
2081	1892	2477
2086	1863	2463
2104	1835	2477
2121	1806	2485
2114	1799	2489
2095	1849	2500
2066	1891	2480
2068	1920	2477
2086	1888	2480
2096	1789	2483
2071	1752	2508
2038	1778	2497
2015	1835	2472
2000	1874	2482
1979	1860	2480
1980	1905	2492
1989	1952	2489
1996	1994	2470
2006	2000	2472
2001	1961	2468
1994	1957	2476
1994	1977	2477
2003	1993	2463
2006	2024	2472
1976	2012	2472
1936	2025	2455
1914	2035	2459
1912	2055	2458
1920	2102	2478
1927	2106	2470
1946	2080	2458
1969	2051	2468
1982	2029	2467
1996	2048	2460
1996	2034	2466
2005	2036	2470
2025	2034	2475
2056	2026	2464
2086	2027	2455
2104	1991	2466
2111	1942	2459
2111	1896	2466
2091	1843	2461
2078	1846	2461
2083	1840	2463
2111	1847	2451
2149	1857	2467
2142	1827	2473
2118	1840	2462
2092	1835	2466
2086	1836	2472
2089	1857	2465
2081	1857	2468
2090	1855	2457
2106	1834	2468
2120	1799	2461
2112	1816	2469
2092	1827	2480
2065	1890	2470
2072	1914	2480
2087	1872	2472
2097	1800	2472
2068	1735	2489
2041	1775	2482
2019	1825	2474
1996	1854	2476
1984	1885	2478
1976	1915	2484
1989	1965	2474
2003	1999	2469
2007	1982	2476
2006	1978	2471
1994	1963	2481
1994	1978	2466
2008	1990	2469
2006	1996	2475
1974	2015	2462
1937	2030	2461
1910	2037	2451
1912	2065	2462
1915	2082	2475
1930	2108	2462
1948	2081	2464
1968	2047	2463
1988	2046	2467
1990	2040	2469
1995	2046	2460
2007	2039	2476
2028	2025	2468
2064	2032	2463
2086	2009	2466
2101	1988	2460
2110	1943	2467
2103	1885	2455
2098	1865	2455
2077	1830	2467
2088	1841	2458
2121	1860	2457
2148	1845	2466
2142	1855	2465
2115	1828	2466
2090	1825	2463
2087	1846	2476
2082	1848	2464
2082	1880	2462
2090	1854	2464
2107	1824	2463
2126	1802	2468
2112	1795	2471
2094	1848	2481
2066	1883	2474
2071	1898	2471
2088	1866	2465
2093	1772	2470
2070	1742	2490
2040	1777	2484
2016	1821	2468
1998	1864	2474
1982	1867	2479
1981	1916	2484
1993	1966	2479
2003	1991	2462
2008	1993	2466
2006	1962	2465
1999	1971	2480
1997	1986	2469
2006	1988	2463
2007	2019	2467
1972	2003	2459
1936	2027	2459
1918	2038	2460
1915	2057	2463
1922	2098	2470
1933	2096	2455
1952	2076	2458
1976	2051	2472
1987	2028	2478
1997	2047	2476
1997	2041	2459
2011	2037	2466
2038	2036	2473
2067	2020	2476
2093	2024	2481
2105	1996	2472
2109	1947	2461
2106	1900	2462
2094	1836	2462
2084	1829	2484
2093	1840	2486
2119	1856	2466
2151	1876	2475
2142	1839	2465
2118	1832	2477
2094	1819	2487
2086	1833	2486
2085	1875	2483
2077	1875	2469
2089	1850	2465
2110	1823	2478
2125	1786	2474
2113	1820	2490
2087	1850	2493
2065	1903	2475
2073	1915	2483
2091	1846	2467
2097	1777	2482
2067	1734	2504
2037	1783	2486
2018	1835	2482
1996	1845	2477
1984	1872	2483
1977	1907	2488
1991	1968	2476
2008	2001	2469
2010	1974	2473
2008	1974	2469
1996	1966	2481
2000	1987	2466
2009	2005	2471
2004	2004	2467
1966	2012	2462
1932	2025	2466
1910	2035	2451
1919	2075	2460
1920	2087	2467
1933	2095	2460
1952	2073	2466
1974	2044	2471
1989	2057	2472
1992	2046	2464
1997	2040	2456
2014	2037	2468
2038	2022	2472
2070	2037	2476
2089	2012	2470
2103	1980	2461
2113	1939	2460
2106	1873	2459
2094	1848	2471
2083	1831	2478
2091	1837	2469
2125	1864	2461
2148	1841	2464
2141	1839	2468
2112	1818	2471
2089	1810	2474
2087	1849	2474
2084	1846	2459
2080	1875	2463
2088	1835	2465
2109	1814	2465
2121	1798	2472
2104	1798	2472
2084	1851	2483
2062	1899	2471
2068	1892	2469
2094	1848	2470
2089	1754	2476
2063	1739	2493
2033	1790	2484
2014	1829	2467
1992	1862	2473
1976	1857	2479
1976	1913	2480
1993	1972	2477
2005	1978	2459
2010	1977	2468
2003	1944	2460
1992	1952	2476
1998	1989	2467
2004	1990	2464
1999	2007	2464
1962	1997	2461
1925	2011	2450
1912	2044	2453
1913	2065	2458
1918	2095	2460
1934	2087	2461
1951	2055	2459
1979	2047	2464
1990	2039	2464
1997	2038	2456
2001	2030	2459
2013	2020	2465
2040	2031	2465
2069	2020	2465
2093	2016	2459
2105	1985	2458
2108	1916	2453
2102	1883	2455
2085	1828	2466
2081	1833	2470
2096	1847	2462
2127	1842	2449
2153	1854	2467
2137	1827	2467
2106	1827	2472
2086	1828	2480
2081	1835	2465
2085	1864	2463
2081	1858	2458
2097	1828	2468
2117	1823	2474
2123	1783	2470
2109	1817	2480
2083	1844	2479
2066	1892	2471
2080	1908	2482
2098	1826	2472
2092	1762	2482
2063	1739	2493
2031	1782	2474
2019	1845	2477
1995	1842	2473
1984	1870	2492
1985	1924	2488
1991	1967	2471
2010	2001	2462
2010	1967	2466
2010	1954	2475
1997	1957	2492
1999	1978	2467
2004	2015	2474
1996	2006	2461
1959	2004	2455
1930	2025	2463
1915	2026	2458
1921	2084	2473
1921	2103	2466
1934	2093	2456
1954	2068	2460
1978	2026	2468
1994	2049	2472
1999	2047	2473
1999	2038	2462
2017	2048	2470
2045	2022	2467
2074	2029	2467
2098	2006	2471
2105	1970	2468
2111	1938	2464
2099	1877	2455
2088	1846	2456
2084	1838	2468
2102	1837	2462
2139	1861	2460
2153	1852	2473
2133	1848	2463
2102	1838	2463
2087	1824	2470
2084	1859	2470
2085	1855	2476
2083	1877	2461
2098	1854	2469
2113	1826	2462
2128	1810	2464
2108	1805	2484
2085	1858	2487
2070	1918	2477
2078	1910	2476
2100	1850	2462
2089	1754	2480
2060	1737	2495
2031	1799	2480
2011	1838	2481
1991	1865	2467
1982	1869	2483
1981	1917	2486
1997	1980	2471
2009	1985	2464
2010	1980	2472
2003	1954	2467
1989	1956	2485
1999	1986	2466
2002	1993	2468
1991	2015	2468
1958	2011	2452
1925	2016	2459
1911	2041	2460
1914	2063	2466
1918	2105	2466
1931	2106	2457
1951	2057	2457
1981	2045	2467
1991	2029	2462
1995	2037	2467
2000	2045	2469
2015	2031	2463
2049	2039	2470
2078	2023	2459
2093	1994	2464
2105	1970	2468
2105	1908	2454
2099	1879	2461
2086	1834	2459
2085	1829	2461
2103	1850	2467
2136	1848	2456
2150	1867	2470
2127	1849	2464
2100	1829	2455
2086	1842	2476
2083	1843	2463
2086	1874	2471
2080	1880	2463
2093	1841	2459
2115	1831	2464
2121	1794	2461
2105	1822	2480
2081	1871	2494
2068	1906	2474
2079	1919	2475
2099	1827	2462
2088	1760	2477
2056	1748	2504
2026	1791	2480
2007	1864	2483
1982	1865	2472
1976	1890	2474
1984	1937	2481
1995	1966	2478
2006	1997	2466
2004	1976	2471
1996	1956	2468
1989	1963	2481
1994	1974	2470
2001	2005	2465
1991	2008	2463
1949	2010	2450
1922	2026	2454
1909	2031	2461
1914	2078	2464
1918	2102	2464
1934	2085	2456
1957	2065	2457
1978	2038	2473
1993	2047	2468
1994	2045	2464
1998	2035	2463
2021	2048	2463
2049	2033	2468
2074	2026	2468
2095	2007	2468
2098	1965	2459
2105	1932	2452
2097	1873	2451
2084	1837	2468
2080	1838	2477
2098	1849	2462
2136	1868	2455
2150	1851	2467
2129	1830	2469
2097	1827	2475
2082	1823	2484
2079	1876	2469
2079	1877	2465
2082	1870	2461
2104	1845	2477
2114	1805	2476
2121	1805	2482
2099	1829	2483
2075	1871	2480
2072	1911	2475
2083	1886	2481
2100	1820	2479
2083	1751	2493
2051	1755	2492
2023	1813	2475
2004	1837	2475
1988	1858	2482
1983	1887	2500
1982	1944	2489
1994	2002	2473
2002	1996	2459
2002	1971	2474
1997	1952	2480
1991	1965	2488
1998	2010	2476
2001	2015	2469
1988	2011	2459
1950	2017	2460
1921	2020	2463
1911	2058	2469
1918	2088	2484
1917	2114	2465
1939	2099	2459
1961	2052	2462
1987	2041	2475
1997	2042	2482
2000	2039	2474
2004	2048	2472
2020	2032	2469
2053	2028	2468
2082	2014	2475
2101	1993	2486
2107	1971	2479
2104	1920	2464
2097	1872	2456
2084	1833	2468
2083	1825	2478
2109	1862	2478
2136	1862	2472
2148	1873	2473
2126	1848	2466
2094	1818	2463
2089	1827	2485
2081	1844	2479
2080	1876	2480
2081	1881	2464
2096	1842	2468
2117	1817	2466
2121	1791	2482
2102	1825	2495
2074	1887	2490
2067	1911	2478
2080	1904	2472
2098	1804	2470
2081	1740	2494
2050	1754	2502
2019	1805	2486
2002	1869	2483
1984	1865	2472
1980	1888	2487
1990	1943	2489
1996	1979	2479
2005	2006	2476
2002	1974	2469
1995	1949	2472
1993	1964	2484
2001	1975	2479
2007	2014	2481
1988	2011	2470
1949	2008	2458
1921	2025	2462
1916	2035	2462
1920	2083	2485
1926	2113	2478
1941	2087	2462
1971	2066	2468
1987	2026	2469
1998	2037	2475
2002	2036	2473
2004	2026	2480
2025	2046	2482
2054	2035	2468
2082	2015	2462
2104	1989	2469
2111	1939	2472
2110	1905	2472
2095	1861	2463
2080	1839	2467
2084	1842	2468
2109	1837	2457
2144	1859	2475
2147	1847	2479
2123	1842	2471
2093	1841	2466
2083	1818	2474
2084	1853	2475
2077	1860	2475
2081	1863	2465
2102	1856	2473
2117	1807	2460
2120	1802	2474
2101	1819	2489
2073	1871	2483
2072	1919	2487
2083	1886	2472
2097	1807	2469
2079	1738	2488
2047	1744	2486
2024	1815	2479
2003	1842	2482
1986	1867	2474
1980	1898	2485
1986	1935	2475
1999	1986	2466
2007	1978	2466
2004	1960	2468
1996	1956	2482
1989	1966	2470
2002	1995	2462
2005	1998	2465
1985	2001	2457
1948	2022	2457
1919	2023	2451
1916	2062	2456
1917	2085	2475
1922	2103	2458
1944	2094	2457
1969	2048	2463
1990	2040	2467
1999	2037	2468
1999	2027	2455
2008	2042	2471
2026	2035	2469
2058	2035	2460
2085	2018	2459
2100	1983	2462
2109	1960	2470
2103	1899	2460
2094	1868	2453
2079	1831	2463
2083	1818	2462
2112	1848	2462
2143	1842	2476
2143	1855	2473
2120	1837	2468
2091	1822	2462
2087	1830	2479
2083	1840	2477
2079	1867	2479
2083	1869	2469
2098	1833	2466
2123	1806	2462
2119	1786	2476
2102	1823	2493
2071	1885	2487
2072	1908	2482
2084	1894	2471
2097	1791	2469
2075	1730	2486
2046	1759	2492
2020	1802	2480
2003	1862	2481
1988	1866	2474
1980	1898	2480
1993	1950	2480
2000	1971	2471
2010	1983	2475
2003	1966	2468
1995	1958	2471
1995	1973	2469
2002	1973	2470
2006	1999	2470
1982	2001	2463
1942	2016	2453
1922	2042	2452
1923	2058	2452
1929	2082	2468
1931	2100	2465
1946	2077	2464
1970	2063	2465
1989	2041	2458
2001	2037	2458
2007	2027	2455
2014	2018	2476
2029	2034	2482
2060	2035	2468
2088	2029	2459
2108	1994	2459
2113	1939	2467
2106	1898	2470
2093	1845	2469
2077	1834	2474
2082	1835	2465
2111	1837	2457
2146	1862	2470
2145	1850	2479
2122	1844	2478
2093	1848	2467
2083	1832	2471
2084	1867	2470
2074	1876	2475
2081	1862	2470
2104	1848	2474
2119	1806	2462
2116	1821	2470
2098	1838	2482
2069	1893	2480
2071	1926	2483
2083	1878	2470
2095	1800	2470
2070	1742	2488
2041	1763	2483
2019	1823	2477
1996	1847	2478
1982	1875	2474
1976	1916	2479
1988	1951	2473
2002	1994	2469
2007	1974	2473
2004	1968	2467
1995	1976	2479
1992	1979	2466
2006	1999	2467
2005	1995	2473
1978	2000	2469
1946	2033	2459
1920	2041	2450
1922	2067	2461
1925	2079	2484
1926	2100	2475
1949	2103	2473
1971	2068	2469
1993	2052	2468
2003	2038	2471
2004	2021	2465
2014	2038	2485
2032	2037	2484
2064	2044	2472
2090	2025	2462
2104	1978	2462
2113	1946	2467
2104	1889	2472
2094	1861	2469
2079	1841	2477
2085	1831	2463
2115	1858	2455
2146	1846	2472
2142	1851	2479
2117	1836	2482
2086	1830	2468
2083	1842	2472
2082	1854	2467
2077	1873	2471
2086	1856	2472
2103	1830	2475
2123	1807	2468
2114	1807	2473
2095	1848	2483
2068	1894	2478
2074	1899	2487
2092	1874	2473
2094	1784	2476
2067	1744	2491
2038	1779	2481
2015	1809	2474
1997	1856	2480
1983	1869	2487
1972	1914	2488
1985	1968	2475
1995	1983	2467
2002	1981	2468
2002	1955	2468
1994	1958	2484
1994	1991	2465
2000	1987	2467
2001	2006	2467
1975	2006	2458
1939	2025	2460
1922	2039	2456
1921	2053	2464
1922	2085	2478
1934	2107	2460
1951	2083	2454
1981	2061	2470
1994	2038	2476
2003	2041	2475
2005	2037	2469
2014	2024	2469
2039	2035	2470
2070	2028	2467
2094	2013	2468
2108	1987	2473
2108	1929	2465
2104	1897	2456
2091	1844	2456
2079	1813	2469
2088	1821	2473
2117	1835	2470
2144	1857	2480
2139	1849	2467
2112	1831	2463
2091	1832	2472
2081	1822	2482
2081	1861	2484
2074	1886	2477
2083	1859	2468
2104	1837	2471
2122	1792	2467
2113	1813	2489
2087	1846	2496
2062	1897	2479
2067	1927	2482
2085	1862	2465
2091	1784	2480
2065	1746	2505
2030	1779	2483
2010	1844	2478
1989	1853	2471
1978	1868	2477
1977	1911	2487
1986	1957	2471
1999	1998	2469
1997	1974	2469
1998	1967	2460
1992	1967	2475
1991	1976	2465
2002	2000	2464
2002	2014	2461
1971	1997	2452
1941	2030	2460
1916	2025	2456
1918	2060	2466
1923	2096	2472
1930	2096	2453
1954	2077	2455
1980	2037	2469
1993	2032	2475
1999	2040	2475
2003	2030	2456
2015	2030	2463
2040	2015	2471
2071	2014	2475
2090	1997	2489
2099	1985	2475
2108	1948	2462
2101	1877	2456
2092	1831	2466
2080	1810	2494
2083	1817	2488
2116	1867	2471
2140	1852	2476
2139	1834	2471
2113	1809	2480
2088	1802	2491
2084	1843	2495
2078	1862	2486
2073	1883	2475
2089	1850	2469
2108	1811	2480
2124	1801	2481
2107	1812	2500
2084	1853	2505
2063	1915	2482
2066	1903	2479
2092	1854	2476
2096	1764	2491
2063	1737	2513
2031	1794	2495
2011	1838	2481
1989	1865	2484
1981	1868	2489
1980	1913	2495
1990	1977	2486
2000	1995	2473
2004	1994	2476
2004	1969	2470
1995	1960	2485
2000	1999	2468
2006	1995	2476
2000	2022	2467
1973	2024	2464
1938	2028	2459
1924	2050	2453
1928	2065	2463
1927	2099	2475
1939	2112	2471
1952	2076	2463
1983	2057	2468
2000	2039	2468
2007	2032	2464
2012	2034	2466
2020	2026	2471
2043	2034	2468
2072	2030	2468
2094	2007	2462
2107	1987	2466
2109	1922	2460
2100	1879	2456
2088	1837	2464
2075	1823	2465
2089	1844	2462
2121	1843	2450
2147	1856	2465
2137	1844	2469
2107	1829	2469
2087	1833	2476
2076	1835	2473
2079	1864	2465
2074	1878	2463
2087	1843	2464
2112	1832	2471
2122	1794	2470
2105	1821	2478
2084	1859	2482
2063	1901	2468
2073	1922	2474
2092	1843	2466
2088	1761	2475
2059	1745	2496
2024	1780	2475
2008	1845	2471
1988	1854	2471
1976	1870	2478
1980	1929	2481
1987	1972	2468
1999	2006	2458
2003	1988	2470
2000	1963	2469
1994	1964	2474
2000	1977	2461
2009	2003	2472
1999	2014	2468
1967	2019	2455
1937	2035	2451
1919	2035	2448
1923	2072	2467
1926	2109	2472
1935	2109	2466
1955	2091	2454
1980	2051	2455
1999	2045	2467
2006	2039	2468
2006	2030	2477
2016	2040	2479
2039	2037	2468
2068	2033	2460
2094	2006	2464
2106	1962	2476
2107	1929	2479
2097	1878	2473
2083	1853	2469
2073	1837	2467
2087	1826	2467
2123	1854	2463
2143	1843	2486
2129	1843	2482
2103	1853	2474
2081	1828	2473
2080	1849	2472
2082	1857	2476
2076	1866	2473
2088	1854	2478
2106	1830	2470
2116	1820	2471
2102	1820	2479
2078	1856	2488
2061	1912	2479
2070	1913	2480
2092	1860	2465
2085	1767	2475
2052	1729	2491
2023	1789	2476
2003	1836	2472
1987	1871	2472
1975	1884	2479
1977	1924	2479
1991	1985	2468
2002	1991	2463
2004	1985	2470
2002	1972	2469
1992	1961	2483
1999	1992	2463
2008	2000	2467
1996	2015	2462
1966	2018	2456
1934	2022	2460
1919	2050	2453
1925	2071	2470
1928	2106	2468
1944	2108	2458
1960	2069	2462
1988	2041	2463
2001	2032	2471
2003	2026	2475
2005	2036	2470
2017	2036	2468
2046	2030	2461
2076	2017	2469
2098	1986	2477
2106	1968	2477
2106	1918	2471
2097	1876	2456
2085	1827	2462
2080	1807	2471
2097	1832	2470
2126	1839	2473
2143	1857	2476
2129	1837	2470
2099	1817	2467
2088	1827	2476
2079	1836	2479
2079	1855	2482
2078	1870	2475
2088	1837	2474
2109	1823	2466
2118	1793	2468
2101	1812	2484
2077	1857	2492
2062	1899	2479
2071	1924	2475
2092	1843	2459
2082	1760	2476
2056	1747	2497
2024	1783	2482
2004	1851	2477
1984	1862	2469
1976	1879	2485
1984	1938	2484
1992	1971	2469
2005	2000	2467
2004	1985	2469
1999	1961	2470
1995	1972	2477
2006	1982	2464
2013	2014	2475
2002	2009	2460
1971	2009	2453
1933	2034	2461
1919	2034	2454
1924	2091	2473
1926	2122	2467
1940	2098	2460
1969	2075	2461
1990	2031	2464
2003	2041	2481
2010	2051	2471
2008	2037	2468
2023	2044	2469
2052	2023	2465
2077	2017	2475
2100	2003	2476
2107	1963	2469
2108	1926	2462
2103	1865	2452
2087	1822	2464
2082	1823	2474
2097	1828	2474
2129	1863	2470
2144	1852	2469
2130	1831	2465
2103	1830	2468
2088	1810	2484
2085	1848	2488
2081	1866	2481
2076	1864	2467
2094	1842	2471
2112	1805	2471
2122	1794	2483
2103	1820	2495
2076	1878	2491
2063	1927	2481
2074	1902	2474
2097	1830	2470
2083	1750	2490
2049	1740	2502
2020	1811	2488
1999	1849	2478
1983	1872	2468
1979	1891	2480
1985	1928	2487
1998	1991	2481
2001	1998	2469
2002	1983	2470
2000	1963	2470
