1910	2080	2469
1994	1955	2483
2009	1990	2469
2014	2001	2472
1997	2014	2471
1962	2028	2456
1935	2021	2455
1927	2045	2460
1928	2077	2475
1926	2103	2473
1945	2103	2465
1964	2060	2461
1990	2041	2465
2005	2049	2463
2007	2030	2460
2009	2028	2469
2024	2027	2472
2051	2029	2465
2077	2019	2461
2098	1994	2459
2109	1961	2464
2110	1905	2461
2100	1874	2452
2082	1841	2465
2076	1823	2462
2098	1853	2455
2130	1841	2454
2148	1853	2467
2128	1846	2464
2095	1829	2463
2087	1839	2475
2081	1852	2462
2080	1863	2462
2086	1868	2459
2096	1829	2470
2112	1814	2467
2116	1800	2471
2096	1832	2476
2072	1882	2478
2064	1901	2472
2079	1902	2473
2096	1812	2468
2077	1744	2480
2047	1749	2490
2014	1788	2471
1998	1847	2474
1981	1859	2469
1976	1886	2486
1984	1947	2484
1991	1978	2469
2003	1995	2458
2001	1969	2469
2001	1957	2472
1996	1979	2478
2004	1987	2466
2010	2012	2467
1996	2012	2463
1956	2008	2449
1935	2029	2458
1914	2047	2458
1920	2091	2470
1928	2115	2462
1942	2084	2456
1974	2060	2464
1995	2039	2466
2004	2035	2460
2003	2040	2462
2007	2021	2465
2025	2042	2470
2055	2031	2466
2080	2013	2455
2099	1996	2465
2106	1940	2460
2107	1909	2461
2099	1857	2455
2085	1824	2460
2084	1835	2465
2101	1829	2450
2139	1857	2461
2147	1858	2473
2124	1830	2464
2097	1833	2468
2085	1816	2467
2083	1847	2462
2081	1857	2472
2084	1862	2459
2099	1839	2477
2113	1799	2463
2117	1803	2465
2096	1819	2484
2070	1871	2478
2069	1923	2483
2074	1896	2475
2095	1816	2461
2075	1746	2483
2043	1744	2487
2019	1814	2477
2000	1848	2480
1981	1863	2467
1974	1902	2485
1979	1940	2474
1996	1995	2469
2005	1998	2468
2002	1976	2463
1998	1962	2480
1992	1969	2480
2004	1997	2468
2008	2011	2473
1992	2001	2457
1954	2019	2459
1929	2024	2459
1919	2058	2456
1924	2095	2478
1925	2110	2459
1947	2095	2458
1969	2053	2468
1991	2038	2469
2000	2039	2472
2000	2028	2456
2007	2039	2466
2027	2031	2471
2058	2033	2463
2082	2023	2467
2094	1990	2462
2107	1967	2460
2103	1897	2457
2100	1862	2451
2085	1829	2468
2084	1815	2466
2106	1845	2459
2139	1841	2465
2147	1845	2464
2128	1842	2464
2098	1823	2461
2093	1837	2479
2087	1842	2472
2084	1858	2470
2085	1868	2464
2102	1839	2470
2119	1819	2465
2119	1795	2473
2102	1823	2485
2073	1883	2483
2068	1909	2477
2084	1902	2471
2098	1801	2465
2076	1737	2481
2047	1752	2492
2018	1800	2474
2003	1862	2482
1982	1865	2471
1975	1899	2478
1988	1954	2481
1997	1978	2472
2011	1993	2475
2006	1973	2472
1999	1961	2471
1997	1990	2473
2008	1988	2462
2012	2004	2468
1990	2004	2474
1947	2016	2450
1925	2047	2453
1919	2061	2455
1921	2096	2466
1934	2107	2474
1946	2077	2462
1975	2064	2472
1988	2044	2469
1999	2050	2459
2002	2037	2461
2005	2015	2481
2028	2033	2483
2054	2038	2473
2080	2031	2455
2099	2004	2462
2106	1940	2469
2105	1895	2468
2096	1862	2470
2079	1848	2465
2084	1850	2465
2107	1835	2457
2145	1852	2472
2146	1842	2488
2117	1841	2475
2090	1850	2469
2086	1829	2475
2087	1855	2465
2083	1853	2476
2087	1851	2474
2104	1843	2476
2116	1801	2467
2117	1806	2471
2094	1822	2487
2065	1870	2484
2070	1916	2480
2081	1881	2472
2094	1798	2468
2072	1730	2486
2040	1746	2488
2016	1818	2478
1996	1850	2478
1978	1873	2471
1974	1904	2479
1984	1938	2476
2000	1993	2466
2006	1985	2472
2004	1974	2464
2000	1955	2473
1998	1966	2468
2009	1992	2465
2010	2001	2472
1984	2003	2461
1947	2025	2453
1916	2025	2450
1918	2065	2458
1919	2091	2475
1928	2101	2458
1952	2089	2457
1973	2050	2461
1986	2039	2461
1996	2040	2465
1996	2031	2453
2006	2044	2473
2024	2033	2470
2056	2038	2460
2080	2017	2461
2098	1983	2458
2105	1949	2469
2099	1888	2462
2092	1864	2451
2078	1847	2464
2083	1833	2457
2116	1865	2457
2143	1856	2472
2142	1859	2471
2115	1848	2470
2086	1830	2463
2083	1842	2473
2084	1844	2468
2081	1867	2464
2088	1859	2471
2104	1831	2470
2118	1814	2461
2110	1800	2470
2089	1831	2479
2067	1888	2477
2068	1898	2480
2085	1883	2469
2093	1785	2469
2068	1732	2479
2040	1761	2478
2014	1803	2474
1995	1854	2479
1981	1863	2479
1973	1905	2479
1987	1964	2470
1999	1990	2463
2009	1986	2470
2005	1966	2470
1998	1956	2478
1996	1987	2469
2005	1985	2457
2007	2010	2464
1978	2003	2461
1940	2015	2450
1920	2050	2451
1916	2062	2453
1924	2096	2467
1932	2107	2455
1949	2076	2454
1975	2058	2472
1986	2042	2466
1994	2046	2464
2003	2043	2457
2008	2026	2464
2034	2033	2478
2061	2034	2465
2084	2028	2462
2096	1999	2465
2107	1937	2453
2103	1901	2461
2095	1855	2458
2083	1841	2465
2089	1849	2469
2114	1845	2451
2145	1867	2467
2140	1848	2466
2119	1840	2461
2096	1853	2477
2085	1835	2471
2090	1868	2469
2080	1876	2469
2087	1858	2461
2109	1848	2476
2122	1808	2463
2113	1814	2475
2093	1835	2488
2067	1889	2471
2072	1925	2482
2087	1872	2468
2097	1792	2465
2069	1736	2494
2037	1763	2478
2016	1837	2472
1994	1855	2477
1983	1873	2474
1983	1910	2486
1991	1954	2474
2007	1998	2470
2009	1983	2477
2006	1973	2471
1998	1964	2480
1998	1977	2462
2010	2003	2466
2008	2000	2475
1978	2003	2461
1942	2032	2461
1916	2034	2450
1918	2075	2456
1922	2092	2473
1931	2101	2462
1955	2088	2463
1975	2045	2469
1990	2046	2468
1997	2042	2468
1997	2034	2458
2012	2045	2471
2032	2030	2471
2062	2045	2464
2084	2027	2461
2097	1984	2463
2107	1945	2459
2103	1883	2458
2095	1864	2457
2083	1844	2467
2088	1831	2468
2121	1866	2456
2144	1855	2464
2139	1858	2467
2116	1848	2465
2090	1829	2468
2088	1849	2477
2089	1857	2466
2083	1883	2468
2093	1861	2463
2110	1822	2463
2124	1806	2467
2111	1795	2474
2091	1843	2486
2068	1899	2473
2072	1903	2468
2093	1867	2462
2095	1770	2467
2068	1735	2491
2037	1787	2480
2013	1819	2466
1995	1862	2472
1983	1862	2478
1980	1906	2475
1997	1969	2476
2008	1987	2463
2009	1997	2467
2006	1970	2460
1994	1953	2477
2000	1988	2468
2002	1994	2458
2004	2013	2460
1976	2014	2458
1936	2018	2451
1916	2041	2454
1920	2067	2465
1914	2107	2462
1927	2110	2454
1951	2076	2448
1974	2050	2469
1985	2032	2478
1994	2049	2465
1993	2051	2462
2005	2035	2463
2037	2036	2469
2061	2014	2475
2085	2016	2473
2097	1995	2472
2096	1929	2458
2101	1890	2454
2089	1844	2460
2079	1821	2470
2092	1841	2478
2115	1853	2460
2139	1864	2464
2136	1845	2467
2106	1822	2466
2090	1823	2484
2084	1832	2483
2084	1878	2466
2076	1881	2464
2088	1841	2462
2108	1826	2466
2119	1790	2476
2109	1818	2486
2084	1856	2487
2061	1886	2469
2073	1909	2475
2091	1842	2475
2089	1766	2484
2063	1742	2502
2030	1783	2483
2011	1844	2475
1992	1852	2477
1981	1866	2489
1985	1918	2495
1993	1969	2475
2007	2012	2469
2009	1986	2473
2003	1959	2474
1995	1959	2485
2001	1985	2463
2008	2014	2468
2003	2009	2467
1977	2003	2458
1940	2023	2463
1914	2034	2456
1917	2086	2467
1917	2113	2469
1927	2098	2455
1954	2076	2459
1976	2031	2466
1995	2045	2469
1996	2042	2461
1999	2033	2453
2013	2046	2465
2038	2030	2466
2066	2033	2468
2087	2017	2469
2096	1979	2457
2107	1938	2457
2102	1882	2452
2088	1840	2463
2081	1832	2475
2091	1838	2459
2123	1872	2454
2146	1859	2462
2136	1851	2464
2109	1841	2476
2087	1830	2480
2084	1862	2474
2084	1868	2465
2079	1881	2459
2090	1847	2471
2107	1816	2471
2121	1812	2472
2104	1819	2481
2083	1863	2480
2067	1905	2472
2073	1895	2477
2097	1848	2472
2089	1767	2481
2059	1746	2492
2030	1799	2481
2010	1831	2480
1993	1859	2474
1985	1870	2487
1984	1925	2484
2000	1986	2477
2010	1993	2463
2011	1985	2470
2008	1962	2471
1997	1969	2483
2005	1997	2467
2010	1993	2473
2006	2011	2467
1972	2007	2456
1939	2021	2455
1921	2053	2453
1920	2068	2465
1920	2107	2470
1937	2103	2462
1955	2075	2458
1985	2055	2461
1996	2039	2463
2000	2033	2473
2001	2035	2476
2011	2038	2474
2041	2052	2468
2071	2031	2458
2093	2001	2465
2108	1969	2475
2107	1911	2472
2100	1890	2465
2087	1844	2457
2081	1829	2462
2100	1841	2466
2131	1838	2472
2147	1866	2491
2131	1851	2479
2105	1837	2468
2089	1829	2476
2085	1829	2472
2088	1856	2488
2078	1870	2482
2086	1847	2479
2108	1839	2472
2120	1796	2467
2108	1816	2489
2083	1852	2504
2067	1903	2490
2075	1921	2494
2095	1837	2468
2089	1761	2483
2060	1731	2508
2029	1782	2490
2011	1853	2497
1989	1863	2476
1982	1889	2483
1985	1938	2488
1997	1972	2479
2013	2012	2479
2009	1986	2475
2003	1970	2468
1996	1968	2485
2004	1974	2463
2016	2003	2477
2005	2003	2469
1965	2010	2455
1933	2033	2461
1917	2035	2453
1922	2079	2469
1922	2103	2475
1936	2094	2459
1960	2082	2467
1979	2039	2463
1998	2039	2468
2003	2030	2476
2001	2022	2465
2017	2042	2472
2044	2037	2465
2073	2035	2460
2095	2001	2468
2106	1966	2458
2109	1931	2462
2097	1873	2455
2086	1842	2456
2082	1827	2471
2098	1835	2460
2133	1860	2463
2144	1852	2476
2130	1858	2460
2100	1847	2460
2087	1826	2469
2088	1861	2466
2082	1864	2476
2079	1883	2460
2092	1856	2464
2110	1822	2460
2120	1805	2461
2103	1815	2481
2076	1871	2481
2067	1913	2475
2073	1905	2469
2097	1841	2458
2083	1756	2474
2055	1745	2485
2030	1806	2474
2009	1848	2477
1989	1876	2470
1978	1884	2481
1983	1939	2474
1999	1986	2469
2009	1991	2463
2011	1988	2464
2002	1964	2469
1990	1969	2474
2003	2000	2458
2007	2002	2464
1998	2016	2453
1960	2010	2452
1929	2016	2457
1914	2049	2453
1915	2080	2465
1915	2117	2461
1936	2099	2452
1955	2055	2460
1986	2048	2468
1993	2040	2468
1993	2048	2463
2000	2042	2465
2017	2034	2466
2047	2036	2462
2075	2014	2467
2093	2002	2473
2105	1975	2472
2104	1912	2460
2099	1877	2454
2082	1828	2464
2081	1825	2477
2099	1851	2469
2129	1849	2474
2145	1870	2477
2125	1837	2461
2097	1823	2467
2089	1825	2483
2083	1839	2476
2079	1866	2481
2077	1874	2462
2089	1842	2464
2113	1817	2466
2119	1792	2472
2100	1830	2495
2071	1876	2485
2062	1919	2470
2076	1916	2474
2096	1813	2464
2084	1747	2490
2049	1743	2501
2023	1802	2484
2006	1869	2482
1985	1860	2468
1978	1891	2482
1988	1936	2487
1998	1979	2479
2012	2006	2476
2006	1978	2470
1999	1962	2472
1993	1965	2478
2003	1980	2467
2016	2014	2477
1994	2008	2464
1955	2015	2456
1926	2030	2458
1911	2040	2457
1916	2084	2472
1918	2114	2469
1934	2102	2455
1960	2068	2462
1981	2032	2462
1995	2037	2463
1997	2028	2472
2000	2031	2473
2017	2047	2476
2047	2030	2464
2076	2013	2458
2095	1982	2476
2106	1953	2477
2107	1927	2473
2093	1871	2461
2083	1845	2464
2079	1823	2474
2098	1830	2472
2135	1862	2483
2140	1858	2487
2121	1855	2471
2091	1829	2470
2081	1807	2485
2083	1848	2486
2076	1852	2490
2075	1871	2475
2093	1849	2477
2110	1805	2467
2119	1797	2479
2097	1808	2503
2070	1877	2500
2063	1921	2489
2076	1894	2478
2097	1813	2470
2081	1724	2498
2052	1735	2506
2027	1809	2495
2004	1849	2488
1986	1874	2473
1980	1886	2490
1989	1928	2495
2003	1988	2491
2010	1990	2477
2007	1983	2479
2001	1956	2475
1993	1965	2475
2008	1989	2471
2012	1999	2480
1990	2012	2473
1951	2021	2460
1926	2028	2459
1916	2056	2467
1918	2068	2478
1924	2102	2469
1941	2094	2465
1961	2052	2462
1987	2050	2470
1997	2026	2467
1999	2021	2466
2004	2026	2474
2020	2019	2472
2051	2045	2467
2080	2021	2460
2097	1994	2468
2108	1959	2468
2101	1893	2458
2096	1866	2459
2079	1830	2462
2080	1827	2467
2105	1846	2462
2137	1841	2458
2143	1861	2474
2120	1836	2467
2092	1822	2461
2086	1831	2479
2080	1838	2463
2079	1870	2469
2077	1864	2462
2093	1830	2464
2114	1810	2466
2115	1794	2467
2099	1832	2481
2070	1874	2481
2066	1898	2473
2080	1892	2475
2096	1792	2464
2080	1737	2484
2049	1744	2491
2018	1787	2470
2001	1849	2479
1982	1849	2466
1976	1888	2477
1989	1940	2475
2000	1967	2462
2012	1991	2467
2007	1959	2462
1997	1956	2469
1994	1979	2476
2002	1984	2452
2010	2008	2470
1988	1991	2467
1948	2002	2454
1924	2040	2459
1915	2058	2454
1917	2094	2472
1920	2104	2468
1939	2079	2454
1968	2061	2467
1981	2034	2466
1994	2041	2465
1998	2030	2461
2004	2021	2463
2024	2030	2471
2055	2015	2466
2079	2013	2464
2098	1992	2468
2102	1947	2453
2104	1908	2453
2094	1847	2454
2081	1834	2466
2081	1828	2470
2103	1837	2456
2137	1858	2461
2140	1831	2464
2119	1825	2462
2090	1826	2468
2083	1810	2474
2084	1853	2470
2076	1857	2466
2076	1852	2456
2099	1831	2467
2115	1785	2460
2115	1797	2475
2096	1821	2486
2067	1883	2474
2069	1920	2475
2086	1875	2469
2102	1795	2470
2078	1728	2491
2047	1758	2486
2025	1826	2474
2003	1845	2472
1987	1865	2468
1983	1899	2484
1993	1947	2475
2006	2000	2472
2011	1982	2470
2012	1966	2463
2002	1955	2470
1996	1964	2465
2012	1999	2467
2006	1997	2469
1981	2002	2465
1947	2018	2460
1919	2026	2447
1919	2062	2456
1922	2080	2470
1924	2099	2462
1943	2088	2464
1967	2040	2457
1988	2046	2468
1995	2034	2468
2001	2022	2459
2007	2035	2475
2024	2013	2471
2057	2037	2469
2080	2017	2461
2097	1985	2461
2105	1955	2462
2100	1885	2452
2094	1868	2459
2080	1843	2467
2082	1831	2461
2112	1866	2457
2137	1851	2461
2137	1856	2472
2113	1830	2465
2085	1821	2458
2083	1839	2476
2084	1843	2461
2078	1878	2462
2080	1864	2460
2097	1830	2461
2116	1813	2460
2109	1794	2469
2095	1841	2481
2068	1894	2473
2070	1903	2469
2091	1882	2469
2100	1782	2471
2075	1739	2487
2046	1780	2484
2020	1811	2469
2003	1865	2476
1986	1859	2473
1979	1900	2478
1995	1964	2473
2007	1984	2462
2016	1996	2469
2010	1966	2466
2000	1960	2471
2000	1988	2467
2009	1995	2461
2010	2019	2464
1985	2007	2463
1946	2015	2457
1926	2041	2452
1925	2054	2454
1925	2096	2469
1929	2107	2463
1945	2079	2460
1972	2061	2464
1990	2033	2472
2001	2044	2465
2003	2040	2457
2010	2025	2471
2033	2040	2475
2060	2031	2472
2086	2025	2462
2102	2001	2460
2101	1936	2457
2102	1892	2460
2093	1844	2462
2076	1833	2472
2084	1836	2471
2110	1843	2449
2141	1853	2464
2140	1835	2477
2113	1829	2471
2083	1831	2471
2079	1828	2472
2083	1870	2461
2074	1869	2469
2083	1853	2466
2102	1848	2473
2114	1801	2470
2112	1818	2478
2094	1834	2486
2065	1884	2474
2076	1919	2479
2090	1868	2472
2100	1796	2480
2078	1742	2497
2041	1774	2483
2020	1835	2477
1998	1854	2481
1989	1878	2479
1982	1914	2491
1994	1960	2473
2010	2001	2465
2013	1979	2469
2011	1972	2460
2002	1970	2486
1997	1986	2463
2009	2009	2462
2006	2006	2467
1979	2007	2462
1946	2024	2462
1921	2031	2454
1926	2072	2459
1921	2087	2474
1930	2099	2459
1951	2091	2463
1974	2047	2461
1996	2046	2467
2004	2040	2471
2002	2028	2460
2013	2039	2482
2030	2025	2470
2064	2038	2465
2090	2019	2463
2103	1988	2463
2108	1945	2468
2099	1879	2465
2090	1853	2461
2075	1825	2471
2086	1826	2462
2118	1856	2458
2142	1843	2477
2137	1847	2473
2105	1836	2470
2080	1826	2463
2080	1851	2472
2078	1851	2470
2075	1878	2470
2083	1854	2471
2098	1829	2471
2117	1805	2463
2109	1801	2478
2091	1844	2488
2068	1895	2479
2071	1907	2482
2093	1880	2467
2096	1783	2471
2070	1748	2492
2038	1781	2480
2017	1821	2474
1997	1870	2478
1987	1872	2477
1982	1915	2477
1999	1968	2471
2009	1985	2466
2014	1993	2469
2008	1972	2469
1997	1967	2477
1998	1994	2461
2006	1986	2466
2007	2020	2463
1979	2015	2457
1941	2024	2451
1926	2045	2454
1922	2062	2455
1921	2096	2465
1936	2114	2457
1952	2085	2452
1980	2060	2463
1997	2043	2466
2004	2046	2461
2004	2043	2462
2013	2035	2464
2037	2040	2466
2067	2025	2465
2091	2009	2454
2104	1984	2465
2109	1933	2457
2105	1905	2457
2091	1848	2455
2079	1825	2457
2091	1835	2462
2111	1832	2453
2143	1857	2470
2132	1840	2467
2102	1822	2456
2085	1819	2461
2080	1819	2466
2085	1855	2467
2076	1868	2469
2083	1853	2460
2101	1838	2465
2117	1792	2461
2110	1819	2472
2089	1846	2489
2067	1898	2476
2075	1922	2479
2092	1851	2464
2098	1781	2468
2071	1743	2494
2035	1774	2479
2018	1844	2474
1995	1856	2472
1985	1878	2476
1988	1922	2483
1996	1962	2468
2012	2000	2463
2010	1979	2473
2005	1963	2463
1999	1971	2482
1999	1982	2461
2009	2003	2460
2007	1999	2468
1976	2012	2455
1943	2028	2459
1921	2031	2456
1921	2071	2460
1922	2097	2468
1932	2099	2457
1958	2083	2456
1978	2040	2468
1998	2048	2470
1998	2048	2468
2001	2046	2456
2016	2050	2465
2042	2032	2468
2068	2030	2465
2090	2010	2469
2097	1971	2464
2107	1941	2461
2100	1875	2453
2093	1848	2452
2081	1825	2467
2090	1825	2464
2118	1861	2458
2137	1848	2467
2129	1849	2459
2103	1837	2464
2082	1811	2471
2083	1845	2475
2080	1862	2470
2071	1880	2460
2084	1854	2461
2102	1816	2464
2122	1798	2466
2107	1806	2477
2085	1857	2478
2065	1910	2468
2072	1901	2470
2093	1856	2460
2093	1769	2476
2064	1740	2491
2032	1797	2477
2014	1832	2466
1998	1864	2468
1990	1871	2480
1983	1918	2480
1997	1987	2472
2005	1994	2457
2012	1984	2464
2008	1960	2466
1998	1950	2481
2001	1994	2462
2005	1998	2462
1999	2017	2463
1968	2016	2461
1935	2017	2455
1921	2044	2451
1928	2059	2462
1925	2095	2471
1939	2104	2465
1953	2062	2456
1982	2046	2462
1993	2032	2468
1998	2036	2465
2003	2038	2466
2014	2021	2468
2043	2024	2467
2072	2014	2464
2091	1998	2461
2102	1962	2464
2106	1904	2462
2100	1876	2456
2084	1840	2464
2075	1828	2461
2091	1843	2460
2120	1833	2458
2145	1855	2469
2130	1842	2472
2099	1837	2462
2084	1842	2468
2081	1830	2471
2084	1859	2469
2077	1878	2471
2082	1851	2466
2106	1840	2464
2119	1798	2464
2108	1813	2480
2087	1865	2492
2065	1908	2475
2076	1933	2477
2097	1854	2463
2092	1765	2470
2065	1745	2499
2032	1783	2485
2010	1861	2475
1991	1869	2472
1984	1880	2477
1988	1931	2486
1996	1965	2472
2009	2005	2459
2007	1987	2469
2000	1958	2468
1997	1965	2475
1999	1973	2459
2010	1993	2462
2000	2000	2469
1962	2009	2455
1932	2032	2450
1913	2030	2450
1917	2066	2462
1923	2100	2466
1939	2092	2457
1964	2075	2453
1982	2033	2467
1996	2037	2467
1996	2054	2467
1998	2036	2463
2018	2050	2467
2046	2030	2468
2069	2020	2465
2093	2010	2471
2098	1958	2466
2106	1923	2463
2101	1871	2457
2087	1841	2460
2083	1837	2469
2093	1830	2460
2125	1860	2458
2142	1843	2469
2127	1829	2462
2099	1830	2466
2085	1808	2474
2086	1849	2471
2085	1850	2471
2083	1855	2461
2096	1843	2467
2109	1805	2463
2124	1799	2469
2109	1816	2479
2083	1854	2476
2073	1908	2473
2078	1897	2472
2100	1837	2463
2094	1756	2481
2062	1726	2487
2033	1797	2476
2012	1831	2470
1992	1858	2464
1981	1875	2489
1982	1921	2477
1996	1990	2469
2006	1998	2457
2006	1968	2466
2001	1954	2480
1989	1948	2485
2001	1995	2467
2003	2001	2466
1994	1996	2461
1960	2010	2459
1930	2001	2465
1910	2047	2464
1916	2088	2469
1921	2109	2464
1941	2108	2461
1960	2049	2461
1988	2039	2474
1995	2038	2471
1993	2034	2469
2001	2050	2471
2016	2034	2466
2046	2034	2472
2074	2017	2468
2091	1985	2472
2103	1969	2474
2103	1912	2461
2099	1874	2457
2086	1836	2458
2081	1818	2460
2098	1842	2463
2130	1839	2462
2146	1868	2472
2128	1851	2468
2101	1820	2462
2089	1834	2477
2085	1831	2474
2085	1856	2482
2082	1883	2475
2094	1839	2466
2121	1826	2467
2129	1793	2471
2109	1808	2493
2085	1870	2502
2069	1914	2482
2079	1922	2478
2101	1835	2461
2094	1748	2478
2061	1738	2508
2031	1783	2488
2008	1861	2484
1988	1873	2467
1980	1886	2478
1986	1944	2487
1994	1974	2481
2003	1999	2474
2001	1986	2478
1996	1959	2471
1991	1970	2484
1997	1970	2470
2007	1995	2472
1993	2010	2473
1949	2008	2462
1923	2042	2461
1906	2049	2454
1910	2080	2465
1921	2116	2473
1936	2091	2466
1959	2072	2470
1979	2048	2468
1991	2039	2462
1996	2039	2469
2003	2023	2474
2021	2047	2478
2047	2045	2474
2072	2030	2458
2092	2001	2464
2103	1943	2468
2106	1915	2466
2097	1873	2468
2081	1841	2464
2080	1839	2466
2098	1822	2458
2138	1849	2460
2148	1855	2475
2125	1843	2467
2097	1847	2464
2084	1825	2471
2087	1858	2467
2088	1862	2473
2086	1871	2465
2102	1861	2471
2121	1820	2463
2127	1804	2466
2109	1817	2484
2081	1866	2484
2072	1920	2475
2082	1904	2476
2102	1832	2462
2088	1757	2479
2054	1740	2491
2027	1805	2477
2007	1843	2481
1989	1869	2469
1982	1901	2481
1981	1935	2483
1995	1988	2471
2005	1989	2467
2003	1972	2468
1999	1966	2469
1988	1967	2475
1999	1995	2464
2004	2005	2468
1986	2004	2464
1953	2024	2455
1923	2022	2450
1912	2049	2455
1918	2086	2466
1922	2107	2458
1937	2104	2457
1959	2061	2457
1979	2051	2462
1992	2048	2467
1996	2039	2458
2004	2047	2467
2019	2039	2467
2050	2042	2462
2075	2023	2465
2091	1989	2460
2106	1967	2460
2102	1907	2458
2097	1867	2454
2084	1838	2468
2077	1821	2465
2101	1846	2457
2135	1847	2460
2146	1855	2465
2126	1838	2466
2097	1824	2458
2090	1838	2473
2087	1848	2468
2086	1867	2467
2089	1866	2464
2107	1835	2468
2125	1821	2462
2124	1797	2472
2108	1816	2484
2083	1872	2479
2074	1895	2473
2090	1901	2471
2106	1811	2467
2086	1740	2481
2059	1751	2487
2029	1795	2470
2009	1849	2474
1991	1854	2467
1980	1883	2480
1987	1953	2480
1995	1982	2465
2008	2001	2462
2007	1970	2462
1998	1953	2465
1992	1978	2474
1999	1983	2461
2004	2009	2472
1987	2011	2462
1950	2010	2450
1927	2035	2456
1914	2047	2449
1920	2085	2470
1925	2110	2468
1936	2087	2463
1961	2070	2465
1983	2041	2458
1993	2038	2465
1999	2031	2466
2004	2022	2477
2021	2048	2482
2048	2036	2466
2074	2021	2460
2094	1995	2464
2104	1937	2467
2102	1911	2474
2091	1868	2463
2078	1845	2462
2082	1846	2458
2105	1836	2451
2143	1855	2472
2145	1852	2480
2120	1844	2471
2096	1848	2466
2088	1820	2467
2091	1851	2469
2090	1857	2481
2089	1858	2469
2105	1857	2480
2123	1820	2461
2124	1808	2466
2107	1822	2488
2079	1862	2486
2078	1912	2490
2087	1890	2480
2105	1814	2468
2085	1740	2482
2052	1734	2486
2030	1803	2481
2006	1844	2489
1987	1870	2475
1978	1907	2485
1984	1940	2481
1998	1986	2478
2009	1980	2476
2006	1970	2471
1996	1966	2481
1987	1970	2473
2000	1997	2465
2005	2004	2469
1986	2003	2466
1950	2028	2464
1920	2031	2453
1916	2069	2453
1918	2089	2468
1923	2098	2459
1941	2095	2471
1963	2053	2474
1983	2043	2469
1997	2046	2468
1998	2019	2458
2007	2030	2474
2022	2017	2478
2053	2035	2473
2076	2029	2466
2094	1991	2458
2104	1953	2459
2099	1883	2460
2093	1846	2459
2079	1834	2472
2078	1823	2462
2104	1854	2453
2137	1847	2458
2144	1848	2467
2120	1843	2473
2091	1830	2463
2086	1844	2475
2083	1845	2461
2083	1864	2467
2089	1863	2466
2106	1832	2475
2123	1815	2470
2118	1802	2472
2101	1833	2479
2075	1886	2477
2074	1901	2478
2093	1892	2473
2101	1798	2471
2077	1740	2483
2047	1765	2483
2020	1799	2468
2003	1847	2474
1987	1864	2476
1977	1903	2483
1989	1968	2475
1995	1984	2463
2006	1985	2464
2004	1965	2464
1996	1950	2473
1994	1986	2474
2002	1994	2459
2002	2001	2460
1984	2003	2462
1945	2008	2455
1918	2039	2456
1914	2057	2451
1918	2097	2462
1920	2110	2459
1940	2074	2455
1968	2063	2471
1982	2045	2467
1996	2045	2457
1999	2038	2457
2004	2014	2475
2024	2033	2484
2051	2034	2473
2079	2032	2462
2099	2006	2464
2104	1935	2462
2102	1891	2469
2091	1847	2470
2072	1835	2475
2079	1848	2470
2107	1845	2451
2144	1860	2470
2147	1847	2481
2119	1837	2478
2090	1850	2476
2086	1833	2473
2087	1869	2464
2083	1872	2471
2089	1852	2473
2109	1843	2488
2120	1803	2473
2120	1809	2477
2100	1839	2488
2072	1881	2480
2082	1918	2487
2096	1874	2477
2103	1790	2473
2077	1739	2489
2042	1756	2481
2022	1822	2477
2005	1849	2482
1986	1863	2479
1980	1914	2486
1990	1946	2469
2006	1993	2467
2013	1980	2470
2007	1970	2465
1999	1969	2484
1993	1978	2467
2006	1996	2460
2008	2002	2463
1984	1995	2463
1947	2022	2462
1919	2037	2454
1916	2076	2461
1914	2101	2468
1921	2094	2456
1945	2086	2461
1973	2049	2472
1990	2051	2474
1994	2057	2471
1994	2036	2453
2002	2038	2469
2023	2024	2472
2053	2034	2472
2079	2032	2476
2092	1996	2468
2102	1951	2463
2096	1884	2455
2088	1848	2459
2073	1827	2481
2079	1825	2472
2109	1862	2462
2140	1856	2468
2140	1851	2466
2118	1833	2476
2093	1815	2478
2089	1843	2482
2087	1858	2471
2083	1871	2462
2093	1852	2463
2110	1818	2479
2127	1811	2474
2117	1813	2479
2097	1849	2485
2074	1898	2471
2079	1899	2478
2099	1867	2474
2102	1782	2481
2071	1739	2499
2041	1782	2483
2018	1816	2468
2000	1850	2477
1986	1860	2485
1979	1903	2492
1991	1971	2481
2003	1987	2466
2008	1980	2468
2003	1960	2468
1996	1953	2482
1997	1988	2471
2004	1997	2465
2006	2017	2463
1982	2014	2459
1940	2013	2459
1915	2036	2465
1910	2063	2469
1912	2103	2468
1926	2113	2459
1948	2073	2454
1978	2046	2478
1987	2036	2486
1990	2046	2473
1993	2052	2462
2001	2030	2467
2027	2024	2477
2057	2022	2480
2080	2015	2473
2094	2002	2477
2102	1944	2458
2099	1892	2457
2088	1839	2471
2073	1817	2480
2080	1844	2488
2110	1857	2466
2147	1873	2469
2142	1850	2474
2117	1820	2475
2096	1831	2486
2087	1831	2491
2089	1876	2478
2082	1888	2474
2087	1852	2466
2111	1832	2479
2127	1796	2477
2118	1811	2485
2100	1853	2495
2073	1896	2474
2079	1916	2477
2097	1856	2472
2100	1773	2476
2069	1739	2506
2036	1767	2488
2015	1835	2473
1996	1858	2475
1983	1870	2474
1982	1911	2489
1988	1950	2478
2005	1996	2467
2004	1989	2470
2001	1969	2460
1995	1965	2474
1997	1974	2467
2008	1999	2466
2003	2017	2460
1974	2013	2455
1936	2029	2462
1912	2030	2454
1916	2066	2460
1920	2104	2467
1928	2103	2458
1950	2083	2458
1974	2041	2466
1987	2038	2476
1994	2044	2471
1996	2033	2457
2006	2038	2468
2031	2022	2469
2060	2028	2473
2083	2009	2472
2096	1979	2471
2104	1948	2466
2096	1879	2451
2087	1843	2460
2073	1823	2474
2082	1822	2470
2119	1870	2465
2143	1860	2463
2138	1848	2464
2114	1839	2472
2090	1818	2475
2087	1850	2484
2088	1863	2469
2078	1875	2463
2091	1849	2468
2110	1815	2471
2127	1805	2477
2112	1815	2482
2092	1855	2483
2072	1909	2473
2076	1897	2470
2096	1851	2470
2096	1769	2481
2065	1734	2495
2033	1794	2484
2013	1832	2471
1994	1860	2473
1981	1870	2485
1977	1909	2486
1992	1982	2485
2001	1999	2463
2006	1989	2466
2001	1967	2468
1993	1956	2482
1999	1997	2472
2007	2001	2468
2001	2007	2466
1967	2012	2466
1931	2014	2455
1914	2050	2457
1917	2075	2464
1916	2097	2467
1933	2116	2466
1949	2075	2457
1975	2051	2469
1989	2039	2469
1992	2040	2460
1997	2042	2462
2007	2023	2469
2034	2035	2474
2063	2033	2474
2083	2018	2457
2098	1994	2460
2105	1929	2458
2103	1884	2461
2087	1840	2468
2075	1831	2474
2088	1857	2467
2119	1846	2456
2149	1852	2469
2144	1840	2475
2113	1822	2471
2095	1844	2477
2087	1847	2468
2088	1868	2465
2085	1873	2467
2094	1833	2469
2117	1831	2475
2128	1797	2470
2115	1813	2471
2094	1850	2486
2073	1885	2475
2079	1913	2480
2095	1851	2469
2092	1773	2474
2064	1749	2494
2031	1774	2477
2017	1842	2478
1994	1856	2475
1980	1867	2481
1982	1932	2482
1993	1969	2472
2008	2001	2464
2010	1979	2471
2004	1961	2470
1995	1977	2481
2000	1987	2460
2008	2009	2466
2003	2011	2472
1964	2009	2467
1930	2036	2459
1910	2035	2448
1915	2063	2461
1922	2093	2472
1935	2096	2472
1955	2088	2472
1974	2055	2468
1987	2039	2467
1992	2037	2466
1996	2018	2475
2010	2032	2488
2035	2033	2483
2065	2041	2467
2088	2011	2459
2102	1952	2462
2109	1922	2478
2098	1873	2483
2082	1852	2482
2076	1849	2477
2089	1838	2462
2129	1847	2463
2150	1840	2486
2135	1833	2491
2107	1848	2490
2087	1840	2482
2086	1857	2469
2088	1855	2476
2083	1854	2481
2094	1843	2498
2112	1832	2490
2121	1823	2478
2108	1815	2484
2087	1837	2491
2073	1892	2496
2076	1900	2506
2093	1861	2486
2084	1799	2485
2055	1746	2499
2029	1793	2486
2009	1835	2493
1984	1869	2492
1971	1898	2500
1972	1937	2491
1990	1984	2474
2005	1992	2466
2007	1978	2478
2003	1971	2483
1990	1970	2495
1996	2008	2472
2004	1999	2472
1997	2006	2466
1963	2014	2466
1929	2023	2472
1913	2056	2465
1920	2083	2472
1918	2103	2469
1936	2097	2463
1952	2054	2467
1978	2050	2476
1989	2051	2474
1994	2038	2467
1999	2038	2462
2011	2027	2467
2041	2029	2469
2071	2025	2467
2091	1999	2465
2102	1976	2464
2104	1911	2458
2095	1871	2455
2085	1838	2464
2079	1823	2462
2099	1853	2460
2132	1845	2454
2151	1850	2467
2135	1840	2466
2102	1822	2464
2090	1833	2475
2087	1840	2467
2089	1860	2466
2086	1871	2459
2099	1836	2465
2119	1830	2465
2126	1797	2467
2107	1821	2476
2082	1865	2480
2068	1891	2469
2080	1904	2476
2100	1826	2470
2086	1750	2481
2058	1746	2493
2026	1785	2473
2011	1850	2474
1990	1852	2473
1979	1869	2489
1982	1939	2485
1993	1984	2467
2008	2001	2459
2011	1975	2465
2005	1948	2472
1995	1966	2487
2000	1988	2462
2005	2013	2467
1993	2015	2460
1958	1997	2454
1928	2029	2462
1913	2041	2460
1924	2091	2473
1922	2117	2470
1933	2091	2457
1958	2073	2464
1978	2038	2467
1989	2045	2472
1996	2051	2466
1997	2032	2463
2016	2046	2468
2047	2028	2461
2073	2024	2464
2093	2008	2469
2101	1966	2466
2101	1934	2463
2097	1873	2460
2085	1832	2457
2085	1837	2464
2104	1833	2463
2138	1862	2468
2147	1857	2480
2131	1840	2469
2102	1843	2464
2088	1816	2469
2088	1850	2471
2086	1866	2477
2081	1870	2465
2098	1854	2471
2120	1824	2460
2123	1809	2466
2108	1822	2482
2080	1863	2485
2068	1916	2483
2074	1905	2477
2097	1837	2463
2080	1757	2477
2051	1735	2490
2026	1801	2482
2006	1846	2483
1985	1871	2469
1976	1900	2479
1979	1936	2477
1996	1992	2472
2009	1996	2463
2008	1978	2472
2002	1968	2477
1989	1963	2474
2002	1998	2459
2008	2011	2464
1993	2012	2459
1956	2023	2460
1926	2023	2461
1913	2063	2455
1920	2093	2462
1923	2108	2461
1939	2099	2467
1956	2061	2472
1976	2052	2477
1990	2058	2467
1993	2039	2460
2002	2033	2469
2017	2018	2478
2045	2036	2483
2068	2031	2469
2093	2010	2458
2103	1977	2461
2103	1903	2464
2098	1867	2469
2085	1843	2477
2079	1837	2471
2103	1861	2462
2137	1844	2463
2150	1846	2478
2131	1840	2477
2099	1825	2470
2089	1843	2477
2086	1850	2467
2085	1857	2470
2086	1865	2465
2100	1838	2473
2119	1825	2468
2123	1797	2468
2103	1809	2472
2079	1859	2478
2071	1891	2476
2080	1905	2474
2098	1823	2465
2078	1748	2479
2050	1751	2486
2022	1792	2476
2008	1855	2481
1986	1868	2474
1976	1894	2481
1985	1948	2479
1997	1977	2473
2011	1996	2466
2010	1980	2468
2001	1965	2476
1993	1985	2482
2002	1995	2462
2009	2010	2466
1993	2015	2459
1950	2006	2460
1925	2035	2460
1917	2057	2457
1922	2099	2472
1925	2118	2462
1941	2079	2458
1962	2061	2470
1980	2038	2475
1990	2045	2470
1996	2049	2462
2001	2028	2461
2022	2039	2474
2051	2026	2468
2078	2017	2472
2097	2009	2472
2103	1961	2457
2103	1911	2460
2099	1852	2457
2084	1817	2473
2085	1829	2479
2106	1843	2454
2141	1865	2463
2149	1853	2469
2129	1826	2463
2100	1829	2473
2091	1818	2477
2088	1864	2473
2082	1871	2471
2084	1854	2455
2102	1839	2471
2117	1796	2462
2123	1803	2477
2103	1828	2491
2072	1868	2478
2070	1915	2479
2083	1888	2468
2099	1805	2467
2079	1745	2497
2046	1750	2492
2020	1819	2480
2003	1851	2476
1985	1865	2466
1981	1897	2489
1985	1937	2481
1999	1997	2475
2008	2000	2469
2003	1966	2462
2000	1958	2477
1994	1967	2473
2004	1997	2459
2010	2014	2473
1987	2005	2460
1947	2022	2458
1921	2024	2454
1914	2061	2449
1914	2092	2467
1923	2102	2457
1942	2092	2458
1961	2050	2470
1984	2045	2464
1995	2054	2462
1994	2032	2448
2008	2034	2467
2024	2026	2483
2052	2034	2473
2079	2031	2471
2093	1991	2459
2107	1958	2462
2106	1894	2473
2098	1852	2469
2083	1845	2488
2082	1843	2472
2107	1870	2450
2142	1859	2469
2148	1846	2480
2123	1840	2481
2091	1826	2475
2087	1851	2476
2084	1857	2466
2082	1855	2470
2090	1859	2469
2100	1824	2482
2117	1813	2476
2116	1812	2478
2095	1831	2479
2071	1884	2480
2070	1903	2480
2081	1890	2482
2093	1810	2479
2071	1748	2488
2043	1775	2489
2017	1812	2474
2000	1858	2482
1983	1872	2482
1977	1900	2485
1986	1970	2478
1997	1992	2463
2008	1999	2464
2007	1980	2469
1998	1953	2471
1993	1989	2474
2000	1996	2463
2005	2010	2468
1986	2013	2467
1944	2013	2455
1921	2040	2455
1916	2058	2456
1916	2072	2465
1927	2103	2464
1942	2077	2457
1965	2062	2459
1985	2051	2463
1996	2043	2458
2001	2036	2458
2005	2017	2474
2023	2030	2479
2053	2034	2473
2081	2020	2453
2102	1991	2460
2108	1928	2462
2109	1892	2466
2095	1860	2466
2079	1836	2470
2085	1851	2468
2107	1838	2457
2146	1842	2467
2148	1845	2485
2119	1817	2474
2093	1831	2472
2088	1822	2473
2085	1844	2464
2086	1860	2475
2088	1845	2465
2102	1836	2479
2118	1807	2468
2112	1805	2466
2096	1836	2484
2069	1870	2479
2071	1906	2481
2084	1879	2478
2096	1798	2467
2071	1750	2482
2042	1761	2483
2019	1821	2472
2000	1859	2481
1984	1874	2471
1980	1923	2487
1985	1960	2477
2001	1999	2468
2012	1994	2474
2005	1963	2465
2001	1966	2475
1995	1980	2469
2005	1998	2461
2008	2015	2476
1982	2008	2460
1947	2033	2456
1921	2034	2454
1913	2060	2453
1916	2088	2481
1924	2100	2466
1942	2094	2466
1968	2060	2471
1986	2041	2463
1995	2045	2466
1998	2018	2464
2009	2029	2477
2024	2033	2479
2057	2036	2467
2082	2023	2463
2099	1976	2467
2111	1940	2473
2107	1896	2477
2095	1860	2463
2081	1848	2472
2084	1823	2465
2114	1845	2463
2146	1849	2482
2143	1851	2477
2119	1850	2478
2092	1825	2467
2088	1828	2470
2088	1845	2473
2082	1860	2476
2087	1863	2473
2101	1829	2475
2122	1808	2463
2113	1805	2472
2093	1827	2483
2069	1895	2480
2071	1912	2487
2086	1885	2471
2098	1802	2470
2069	1733	2485
2040	1771	2483
2019	1822	2477
1999	1863	2477
1984	1888	2479
1976	1913	2480
1990	1962	2474
2003	1989	2472
2007	1989	2469
2005	1982	2469
1995	1962	2479
1996	1993	2463
2004	1997	2466
2004	2004	2462
1977	2012	2461
1937	2020	2458
1914	2039	2448
1916	2069	2459
1916	2092	2470
1930	2107	2458
1948	2076	2458
1970	2045	2463
1987	2036	2475
1994	2034	2470
2000	2037	2458
2010	2027	2468
2032	2029	2466
2064	2029	2465
2087	2003	2463
2101	1989	2471
2105	1934	2469
2102	1886	2459
2095	1851	2457
2082	1815	2464
2092	1831	2466
2118	1844	2458
2145	1854	2469
2141	1862	2467
2115	1835	2460
2093	1836	2464
2089	1831	2474
2089	1853	2468
2080	1881	2468
2087	1852	2461
2106	1830	2466
2122	1792	2462
2113	1800	2473
2093	1850	2485
2064	1892	2472
2072	1922	2476
2088	1867	2466
2092	1772	2468
2066	1741	2492
2035	1770	2481
2015	1828	2472
1997	1856	2474
1980	1860	2474
1979	1913	2482
1988	1965	2470
2004	1999	2462
2007	1986	2474
2004	1967	2462
1994	1973	2482
1994	1985	2467
2004	1992	2462
2002	2006	2472
1972	1997	2459
1937	2025	2457
1913	2041	2450
1919	2062	2454
1920	2097	2477
1925	2098	2458
1948	2083	2454
1970	2049	2464
1984	2036	2463
1994	2043	2473
1996	2029	2462
2008	2038	2466
2036	2034	2464
2066	2022	2461
2090	2009	2470
2100	1972	2472
2105	1943	2462
2100	1898	2456
2093	1856	2447
2085	1837	2467
2093	1825	2474
2121	1851	2464
2147	1866	2475
2140	1853	2463
2117	1844	2466
2091	1818	2476
2089	1833	2482
2088	1863	2481
2077	1881	2467
2090	1867	2462
2110	1827	2469
2123	1793	2466
2111	1804	2490
2089	1850	2496
2066	1920	2478
2073	1925	2479
2094	1857	2464
2098	1767	2478
2068	1726	2507
2040	1789	2495
2017	1839	2483
1996	1861	2477
1984	1868	2480
1982	1910	2491
1995	1969	2483
2004	2001	2469
2006	1990	2474
2006	1976	2470
1997	1958	2483
1999	1989	2469
2005	1999	2472
2000	2006	2464
1965	2017	2464
1928	2024	2458
1914	2048	2453
1921	2073	2460
1922	2089	2467
1935	2106	2468
1944	2075	2458
1968	2052	2464
1985	2048	2467
1995	2042	2462
2001	2037	2463
2014	2028	2464
2038	2028	2468
2067	2026	2469
2091	2007	2458
2103	1987	2467
2108	1922	2458
2104	1878	2454
2093	1847	2466
2083	1820	2468
2093	1843	2467
2123	1848	2454
2150	1853	2464
2141	1847	2467
2110	1821	2466
2092	1827	2479
2085	1843	2476
2084	1858	2466
2082	1881	2468
2089	1839	2462
2108	1822	2471
2124	1792	2475
2109	1810	2476
2086	1855	2491
2065	1891	2472
2074	1906	2472
2094	1850	2471
2094	1765	2473
2066	1745	2495
2035	1774	2483
2016	1830	2470
1992	1857	2480
1979	1867	2482
1982	1928	2486
1992	1970	2470
2008	1989	2461
2012	1980	2478
2005	1954	2467
1994	1963	2486
1995	1988	2468
2000	1997	2458
1996	2008	2464
1964	1995	2459
1930	2030	2461
1914	2043	2457
1923	2067	2460
1921	2104	2470
1929	2090	2459
1948	2076	2460
1972	2055	2468
1985	2047	2469
1998	2052	2473
2000	2031	2458
2013	2031	2467
2043	2030	2469
2073	2026	2465
2092	2011	2469
2103	1969	2463
2109	1935	2461
2102	1888	2459
2091	1847	2455
2086	1838	2467
2096	1833	2462
2129	1852	2450
2149	1858	2470
2135	1838	2460
2107	1838	2462
2084	1814	2469
2087	1846	2468
2087	1866	2471
2078	1870	2460
2092	1850	2468
2111	1826	2470
2119	1798	2467
2105	1813	2486
2080	1851	2488
2063	1908	2475
2071	1907	2474
2096	1845	2460
2090	1770	2479
2061	1733	2494
2030	1793	2480
2009	1849	2477
1986	1862	2468
1979	1883	2481
1980	1919	2484
1991	1979	2474
2002	1996	2466
2006	1981	2466
2003	1969	2468
1990	1954	2482
1997	1989	2461
1999	2002	2466
1990	2015	2458
1957	2016	2454
1926	2019	2455
1911	2036	2450
1919	2066	2466
1917	2098	2467
1932	2104	2456
1949	2070	2461
1976	2049	2464
1990	2051	2463
1997	2036	2463
2003	2041	2460
2018	2033	2467
2045	2038	2464
2073	2033	2463
2092	2000	2463
2104	1985	2459
2110	1927	2456
2103	1882	2455
2091	1855	2462
2082	1833	2469
2100	1857	2459
2131	1861	2448
2150	1859	2466
2137	1853	2464
2103	1831	2469
2088	1840	2478
2085	1856	2466
2085	1865	2467
2080	1879	2461
2095	1832	2468
2114	1822	2471
2122	1800	2465
2104	1820	2475
2081	1872	2484
2066	1897	2471
2078	1910	2480
2099	1841	2466
2088	1761	2475
2056	1754	2493
2027	1786	2473
2012	1840	2477
1989	1859	2474
1979	1875	2480
1982	1943	2489
1991	1972	2466
2006	1991	2462
2010	1984	2469
2000	1954	2465
1990	1969	2493
1996	1990	2467
2002	2003	2461
1993	2011	2465
1958	1989	2455
1926	2017	2468
1912	2039	2462
1914	2074	2464
1915	2121	2469
1932	2094	2454
1957	2069	2463
1978	2045	2473
1991	2040	2472
1998	2048	2468
2001	2031	2458
2018	2036	2468
2048	2034	2471
2074	2022	2464
2094	2010	2473
2103	1971	2465
2105	1922	2460
2099	1873	2461
2087	1833	2460
2084	1839	2472
2101	1840	2462
2133	1854	2451
2147	1851	2473
2132	1829	2461
2103	1834	2461
2087	1824	2475
2087	1856	2465
2082	1869	2471
2078	1858	2460
2100	1845	2466
2115	1821	2466
2121	1800	2464
2107	1827	2485
2079	1858	2484
2069	1902	2468
2082	1899	2475
2099	1828	2464
2087	1759	2482
2057	1737	2496
2029	1802	2478
2010	1847	2481
1987	1859	2470
1981	1887	2484
1983	1928	2486
1998	1988	2473
2010	1992	2463
2008	1975	2469
2002	1960	2469
1991	1964	2476
2001	1992	2461
2006	2005	2470
1994	2002	2460
1959	2017	2451
1927	2026	2455
1916	2046	2454
1921	2079	2471
1918	2098	2465
1936	2098	2460
1955	2064	2460
1978	2047	2460
1999	2052	2464
2003	2033	2466
2008	2036	2469
2019	2033	2474
2049	2036	2463
2079	2027	2461
2101	1996	2462
2109	1967	2461
2109	1917	2463
2099	1867	2451
2087	1838	2458
2082	1825	2464
2107	1849	2457
2138	1848	2461
2150	1846	2471
2133	1844	2465
2099	1823	2458
2089	1827	2466
2087	1844	2464
2084	1851	2468
2081	1861	2461
2094	1836	2466
2113	1818	2458
2123	1799	2466
2104	1812	2478
2079	1865	2487
2069	1900	2478
2083	1903	2470
2101	1823	2463
2085	1742	2480
2054	1744	2489
2025	1791	2476
2007	1855	2475
1987	1872	2469
1981	1883	2478
1987	1943	2477
1993	1981	2472
2005	2000	2456
2007	1979	2468
1998	1952	2474
1988	1966	2473
1999	1985	2455
2002	2002	2463
1990	2008	2464
1951	2008	2457
1927	2031	2455
1912	2047	2448
1918	2081	2461
1924	2110	2463
1938	2086	2462
1959	2074	2468
1982	2053	2466
1994	2047	2456
2000	2041	2458
2007	2024	2468
2026	2040	2476
2053	2038	2470
2077	2027	2458
2101	2013	2459
2107	1959	2458
2108	1911	2461
2101	1871	2459
2085	1838	2463
2084	1854	2463
2103	1845	2449
2140	1852	2459
2150	1850	2476
2127	1829	2466
2100	1843	2467
2088	1836	2469
2084	1856	2462
2083	1866	2477
2082	1859	2463
2099	1849	2473
2116	1828	2465
2119	1814	2467
2101	1827	2483
2075	1861	2481
2075	1915	2476
2082	1902	2479
2101	1826	2465
2082	1754	2483
2049	1743	2485
2025	1801	2476
2007	1848	2485
1985	1870	2474
1979	1912	2485
1982	1947	2477
1998	1992	2467
2009	1992	2469
2005	1962	2467
1998	1958	2470
1989	1968	2478
1995	1999	2459
2003	2012	2466
1982	2004	2461
1945	2024	2456
1920	2025	2457
1917	2055	2455
1923	2087	2474
1923	2103	2464
1940	2094	2455
1960	2060	2465
1985	2046	2466
1999	2056	2470
1998	2039	2462
2006	2046	2462
2025	2041	2474
2056	2033	2465
2085	2027	2465
2098	1991	2469
2106	1967	2460
2106	1909	2457
2100	1865	2453
2088	1839	2466
2083	1830	2471
2104	1861	2453
2139	1862	2458
2146	1862	2466
2125	1847	2460
2095	1825	2469
2088	1833	2480
2084	1859	2469
2081	1875	2463
2083	1875	2454
2100	1832	2470
2120	1812	2466
2121	1806	2471
2100	1839	2485
2073	1898	2474
2070	1912	2470
2085	1895	2476
2100	1807	2471
2076	1743	2490
2046	1769	2490
2016	1812	2471
2000	1856	2477
1984	1870	2467
1977	1902	2481
1985	1952	2482
1998	1994	2465
2005	2000	2457
2001	1972	2465
1995	1955	2471
1988	1984	2470
1996	1996	2464
2002	2010	2463
1981	2013	2460
1942	2012	2453
1917	2037	2451
1916	2059	2456
1920	2085	2465
1925	2113	2464
1939	2083	2457
1964	2066	2466
1983	2046	2469
1995	2044	2459
2000	2044	2460
2004	2029	2466
2024	2033	2469
2055	2037	2468
2079	2025	2456
2098	2002	2464
2101	1949	2463
2103	1905	2459
2093	1865	2464
2080	1841	2463
2083	1844	2466
2106	1843	2455
2140	1854	2457
2143	1855	2476
2116	1838	2467
2090	1845	2466
2081	1830	2475
2083	1859	2458
2080	1877	2467
2085	1862	2463
2102	1846	2474
2119	1810	2470
2117	1812	2468
2098	1837	2478
2072	1880	2479
2074	1920	2479
2085	1892	2477
2096	1812	2469
2075	1753	2483
2044	1760	2484
2019	1817	2474
2000	1857	2481
1981	1873	2473
1976	1914	2481
1984	1941	2476
1999	1987	2467
2005	1987	2466
2003	1972	2464
1997	1969	2477
1987	1976	2471
1997	1996	2462
2004	2008	2466
1978	1997	2465
1940	2023	2462
1914	2038	2456
1914	2066	2456
1918	2094	2476
1925	2099	2457
1945	2090	2458
1969	2052	2468
1986	2044	2463
1996	2052	2466
1998	2035	2453
2008	2036	2466
2027	2028	2472
2058	2028	2463
2084	2021	2465
2097	1985	2463
2108	1950	2460
2104	1900	2455
2095	1859	2448
2081	1843	2467
2083	1833	2462
2108	1857	2450
2140	1858	2464
2140	1856	2462
2115	1839	2465
2087	1834	2461
2083	1850	2472
2081	1864	2468
2077	1873	2460
2086	1868	2460
2100	1832	2467
2120	1818	2459
2112	1817	2471
2095	1843	2478
2067	1897	2472
2071	1915	2475
2084	1892	2464
2097	1802	2470
2069	1739	2483
2043	1771	2482
2018	1811	2471
1999	1858	2468
1984	1868	2467
1974	1907	2475
1985	1965	2467
1998	1991	2465
2006	1993	2463
2006	1964	2463
1994	1958	2474
1993	1987	2465
2000	1996	2462
2003	2011	2463
1977	2004	2459
1938	2018	2459
1918	2045	2450
1923	2059	2456
1929	2084	2470
1937	2104	2458
1947	2075	2457
1971	2060	2466
1988	2046	2471
1998	2043	2465
2003	2035	2453
2012	2028	2466
2031	2032	2475
2064	2030	2473
2086	2021	2468
2102	2000	2461
2106	1943	2453
2105	1903	2457
2094	1850	2462
2081	1829	2480
2084	1840	2474
2110	1846	2452
2145	1860	2465
2141	1849	2470
2115	1831	2475
2090	1838	2480
2080	1835	2473
2081	1873	2466
2078	1885	2465
2088	1858	2466
2110	1836	2483
2120	1802	2471
2111	1822	2477
2091	1852	2486
2066	1892	2472
2072	1921	2485
2086	1870	2474
2094	1797	2477
2068	1752	2494
2037	1773	2479
2019	1826	2474
1995	1850	2480
1982	1871	2481
1977	1920	2489
1988	1961	2472
2000	1992	2467
2004	1978	2470
2002	1964	2468
1994	1967	2490
1989	1978	2468
1999	2001	2466
1997	2007	2467
1971	2002	2459
1936	2027	2468
1916	2038	2458
1919	2064	2459
1924	2092	2470
1931	2095	2457
1950	2087	2462
1970	2049	2465
1988	2049	2472
1996	2048	2468
2001	2039	2455
2014	2038	2468
2033	2023	2473
2066	2033	2471
2090	2021	2466
2100	1987	2455
2107	1951	2456
2102	1885	2457
2093	1850	2459
2080	1835	2474
2087	1829	2461
2116	1860	2449
2144	1847	2462
2140	1844	2470
2113	1833	2473
2084	1828	2470
2082	1853	2472
2081	1865	2462
2078	1879	2464
2088	1852	2468
2105	1825	2476
2121	1806	2474
2109	1809	2480
2091	1851	2484
2066	1899	2475
2072	1906	2477
2089	1867	2471
2095	1781	2479
2066	1741	2495
2035	1789	2481
2013	1816	2466
1995	1854	2475
1978	1856	2480
1973	1903	2485
1985	1967	2477
1996	1987	2460
2002	1983	2463
2004	1964	2464
1991	1956	2479
1992	1990	2466
1999	1995	2465
1996	2012	2458
1969	2001	2453
1938	2006	2454
1920	2036	2455
1922	2063	2464
1921	2097	2466
1931	2105	2452
1946	2065	2456
1975	2049	2467
1988	2038	2469
1997	2045	2462
2002	2038	2455
2011	2023	2464
2037	2030	2465
2068	2027	2468
2090	2014	2459
2104	1988	2457
2106	1926	2453
2101	1890	2452
2089	1843	2458
2078	1823	2464
2089	1836	2457
2118	1841	2450
2146	1860	2462
2138	1838	2466
2109	1826	2467
2088	1836	2466
2081	1836	2466
2083	1862	2461
2080	1872	2461
2088	1840	2465
2110	1834	2471
2121	1804	2465
2109	1820	2472
2091	1850	2479
2069	1890	2472
2074	1914	2480
2094	1859	2468
2094	1788	2469
2067	1743	2487
2034	1773	2476
2016	1834	2474
1990	1853	2474
1977	1872	2479
1979	1926	2475
1988	1963	2465
2005	1996	2459
2005	1979	2466
2001	1969	2468
1991	1978	2476
1995	1980	2457
2002	1998	2463
2000	2006	2456
1968	2007	2453
1938	2037	2456
1921	2044	2446
1926	2079	2458
1928	2096	2466
1935	2099	2457
1952	2083	2460
1975	2043	2459
1994	2045	2464
2000	2048	2465
2006	2028	2456
2018	2036	2468
2040	2026	2465
2070	2024	2463
2093	2012	2462
2101	1973	2460
2107	1940	2464
2097	1883	2454
2084	1846	2451
2078	1836	2467
2089	1831	2454
2122	1859	2458
2144	1850	2472
2135	1841	2465
2107	1837	2469
2087	1823	2466
2084	1854	2474
2083	1860	2475
2082	1877	2463
2095	1858	2469
2110	1826	2466
2123	1807	2468
2108	1812	2484
2086	1848	2486
2068	1912	2480
2072	1915	2477
2094	1859	2461
2093	1769	2480
2064	1737	2493
2032	1795	2484
2010	1838	2474
1987	1867	2468
1976	1873	2478
1977	1916	2482
1994	1984	2475
2004	1997	2463
2006	1984	2467
2002	1962	2470
1994	1956	2477
2000	1990	2461
2008	1994	2468
1999	2015	2462
1968	2014	2462
1937	2025	2453
1924	2045	2454
1926	2063	2471
1932	2105	2469
1937	2110	2461
1952	2074	2457
1983	2051	2462
1995	2037	2474
2002	2036	2470
2008	2041	2466
2017	2028	2465
2045	2034	2463
2074	2028	2466
2094	2005	2469
2104	1982	2473
2105	1932	2465
2097	1896	2456
2089	1851	2458
2080	1825	2464
2096	1837	2470
2125	1840	2468
2144	1867	2476
2129	1857	2469
2101	1836	2464
2086	1836	2473
2083	1839	2478
2086	1866	2479
2079	1886	2468
2088	1847	2461
2112	1832	2463
2123	1791	2469
2110	1811	2482
2085	1853	2494
2064	1898	2477
2071	1919	2476
2095	1844	2461
2090	1762	2476
2060	1743	2501
2025	1784	2485
2008	1851	2484
1984	1860	2471
1974	1876	2480
1978	1928	2483
1990	1968	2475
2004	2003	2465
2004	1984	2469
2001	1968	2466
1989	1970	2480
1998	1984	2461
2004	2012	2463
1996	2014	2458
1963	2014	2453
1937	2038	2459
1922	2040	2453
1929	2078	2464
1927	2107	2465
1933	2092	2457
1957	2078	2459
1980	2049	2463
1995	2050	2471
2002	2049	2465
2003	2033	2460
2017	2036	2467
2046	2021	2466
2070	2018	2465
2094	2003	2470
2104	1968	2462
2106	1932	2459
2099	1870	2452
2087	1838	2453
2078	1829	2465
2091	1833	2462
2126	1863	2461
2141	1855	2469
2129	1842	2461
2102	1836	2461
2084	1820	2471
2086	1858	2473
2084	1869	2471
2079	1874	2459
2095	1846	2464
2112	1816	2461
2120	1804	2471
2105	1813	2485
2078	1859	2482
2066	1916	2471
2075	1910	2471
2096	1844	2459
2085	1755	2476
2055	1735	2494
2024	1805	2480
2003	1845	2472
1982	1870	2463
1977	1884	2479
1980	1930	2481
1994	1991	2473
2003	2002	2458
2002	1989	2465
1997	1964	2463
1991	1963	2479
2002	1997	2463
2008	2007	2469
1996	2014	2459
1961	2018	2455
1931	2016	2457
1922	2047	2452
1927	2079	2467
1925	2107	2462
1939	2103	2457
1959	2064	2455
1986	2046	2459
2000	2036	2472
2002	2034	2464
2006	2039	2466
2021	2037	2466
2048	2027	2462
2077	2015	2466
2096	1990	2464
2104	1975	2464
2103	1919	2457
2099	1881	2450
2084	1831	2460
2083	1821	2467
2100	1846	2468
2129	1850	2463
2143	1863	2465
2128	1847	2463
2098	1824	2462
2090	1835	2485
2083	1850	2480
2084	1872	2474
2079	1885	2466
2092	1846	2465
2114	1823	2468
2122	1794	2481
2102	1821	2489
2076	1875	2492
2062	1916	2474
2074	1920	2470
2092	1822	2467
2083	1748	2483
2051	1744	2506
2018	1801	2485
2001	1864	2478
1981	1864	2470
1977	1875	2484
1983	1934	2493
1992	1981	2483
2002	2012	2468
2000	1987	2467
1994	1957	2464
1989	1968	2478
2003	1983	2471
2009	2009	2473
1996	2018	2464
1956	2015	2454
1927	2039	2452
1915	2043	2455
1924	2087	2472
1925	2113	2469
1938	2094	2464
1962	2075	2460
1985	2044	2462
1999	2045	2470
2003	2038	2465
2004	2024	2478
2018	2045	2476
2047	2032	2464
2075	2025	2467
2098	1998	2463
2107	1956	2467
2106	1917	2460
2098	1865	2450
2084	1840	2463
2083	1831	2463
2102	1834	2455
2137	1859	2461
2149	1847	2467
2128	1834	2470
2098	1831	2465
2086	1819	2472
2083	1855	2468
2084	1855	2463
2084	1862	2464
2100	1844	2471
2115	1815	2461
2121	1810	2473
2102	1816	2478
2076	1859	2477
2070	1904	2472
2077	1896	2470
2093	1829	2464
2077	1749	2478
2048	1745	2486
2021	1808	2474
1999	1847	2470
1981	1870	2467
1977	1890	2483
1980	1935	2479
1990	1992	2469
2002	1998	2460
2003	1977	2463
1998	1955	2470
1994	1961	2479
2005	1990	2470
2009	2004	2469
1993	2014	2459
1955	2021	2457
1926	2020	2457
1922	2049	2457
1926	2077	2479
1927	2112	2470
1942	2099	2462
1963	2063	2458
1990	2047	2464
2000	2038	2476
2003	2033	2473
2005	2041	2479
2020	2040	2474
2051	2037	2463
2079	2014	2471
2102	1989	2478
2107	1966	2477
2100	1915	2466
2094	1878	2451
2081	1836	2464
2079	1820	2475
2104	1844	2469
2135	1852	2474
2146	1872	2478
2125	1850	2470
2096	1837	2468
2089	1840	2478
2083	1849	2479
2081	1874	2480
2076	1879	2464
2093	1854	2469
2114	1829	2463
2118	1799	2475
2099	1820	2495
2071	1869	2486
2063	1912	2477
2074	1908	2472
2092	1811	2464
2074	1741	2486
2044	1745	2492
2015	1802	2476
1997	1867	2475
1979	1866	2464
1974	1899	2481
1981	1941	2486
1991	1984	2471
2005	2004	2470
1999	1978	2460
1995	1961	2473
1994	1974	2481
2003	1986	2463
2009	2012	2472
1985	2013	2461
1947	2021	2452
1925	2035	2457
1921	2042	2451
1930	2087	2477
1928	2101	2466
1941	2083	2448
1965	2068	2466
1984	2042	2457
2000	2044	2462
2001	2030	2464
2004	2021	2462
2023	2039	2475
2051	2026	2457
2081	2019	2456
2098	1993	2467
2107	1952	2455
2105	1910	2461
2092	1861	2450
2079	1835	2453
2080	1829	2463
2106	1839	2447
2143	1862	2465
2148	1853	2469
2125	1843	2459
2097	1835	2468
2089	1820	2466
2086	1859	2467
2081	1867	2471
2083	1870	2460
2099	1842	2470
2116	1811	2454
2122	1814	2466
2099	1825	2485
2070	1881	2477
2067	1917	2481
2077	1896	2469
2093	1814	2460
2074	1741	2481
2043	1753	2486
2019	1809	2479
1997	1851	2479
1982	1880	2463
1977	1906	2476
1986	1949	2475
1999	1990	2469
2007	1989	2475
2007	1983	2468
2002	1970	2473
1996	1988	2469
2007	1999	2461
2007	2002	2468
1984	2008	2463
1947	2018	2461
1922	2034	2452
1925	2063	2452
1932	2081	2468
1935	2104	2461
1946	2086	2461
1968	2055	2473
1985	2059	2470
1995	2052	2459
2000	2039	2454
2010	2030	2466
2027	2026	2479
2056	2034	2474
2079	2024	2461
2097	2005	2460
2105	1966	2459
2106	1903	2457
2097	1867	2467
2079	1830	2471
2079	1835	2463
2105	1855	2449
2138	1855	2454
2145	1858	2477
2119	1827	2479
2091	1828	2476
2086	1839	2482
2081	1852	2460
2080	1870	2471
2082	1851	2471
