1910	2080	2469
2101	1834	2480
2115	1815	2476
2113	1808	2469
2095	1836	2481
2064	1873	2481
2066	1903	2482
2079	1885	2488
2089	1798	2479
2067	1746	2485
2038	1762	2487
2014	1812	2477
1998	1854	2486
1977	1859	2479
1972	1914	2483
1983	1961	2479
1998	1989	2467
2009	1986	2468
2003	1963	2469
1997	1960	2481
1993	1985	2473
2004	2000	2457
2008	2006	2463
1984	1993	2465
1944	2022	2459
1921	2048	2464
1922	2069	2453
1927	2104	2461
1932	2103	2460
1950	2083	2458
1972	2063	2476
1983	2050	2476
1996	2067	2464
2000	2046	2456
2008	2029	2463
2030	2022	2481
2059	2028	2482
2083	2036	2477
2096	2016	2470
2105	1965	2457
2105	1903	2462
2094	1849	2462
2082	1841	2482
2082	1839	2482
2111	1864	2457
2143	1863	2464
2144	1841	2472
2123	1836	2478
2093	1826	2484
2087	1832	2484
2085	1869	2472
2074	1870	2467
2084	1861	2465
2102	1830	2481
2120	1804	2474
2117	1811	2483
2094	1836	2484
2064	1892	2475
2068	1908	2480
2084	1872	2475
2095	1797	2481
2067	1739	2496
2035	1775	2482
2008	1823	2473
1991	1853	2475
1981	1869	2479
1976	1900	2488
1988	1961	2477
2001	1998	2465
2009	1980	2465
2007	1970	2467
1999	1954	2479
1995	1988	2466
2005	2008	2462
2003	2008	2463
1979	2009	2464
1943	2017	2457
1921	2042	2452
1924	2068	2449
1927	2085	2461
1935	2112	2459
1949	2074	2457
1972	2060	2468
1986	2050	2467
1995	2043	2456
2003	2043	2459
2011	2026	2469
2030	2026	2476
2061	2040	2470
2082	2017	2452
2101	1995	2459
2109	1940	2455
2106	1887	2466
2094	1863	2471
2078	1837	2468
2085	1844	2466
2114	1846	2453
2145	1850	2465
2144	1853	2483
2117	1837	2471
2089	1847	2471
2083	1841	2471
2082	1858	2463
2077	1876	2469
2084	1846	2462
2107	1838	2477
2117	1804	2466
2110	1802	2467
2094	1837	2483
2066	1886	2474
2071	1917	2476
2086	1875	2469
2093	1784	2464
2065	1744	2486
2033	1765	2479
2012	1828	2469
1993	1858	2478
1979	1866	2469
1979	1915	2481
1988	1955	2470
2001	1992	2462
2011	1989	2472
2008	1970	2463
1999	1971	2472
1996	1978	2470
2005	1995	2462
2004	2012	2463
1976	2005	2459
1942	2032	2455
1925	2035	2453
1925	2064	2447
1929	2093	2467
1930	2108	2462
1947	2093	2458
1971	2059	2461
1990	2053	2461
2001	2041	2460
2001	2033	2462
2013	2038	2466
2030	2030	2471
2063	2033	2461
2087	2015	2453
2101	1979	2465
2109	1947	2457
2102	1890	2464
2092	1853	2458
2082	1835	2461
2090	1823	2463
2120	1852	2452
2151	1859	2472
2139	1843	2473
2115	1839	2465
2089	1827	2466
2086	1850	2470
2088	1860	2468
2080	1873	2472
2088	1856	2466
2106	1827	2473
2123	1809	2465
2111	1806	2471
2092	1833	2486
2067	1897	2474
2071	1906	2479
2086	1864	2466
2092	1785	2470
2063	1740	2489
2033	1783	2482
2011	1820	2473
1993	1859	2477
1982	1873	2479
1979	1910	2479
1994	1971	2473
2004	1987	2462
2007	1985	2467
2007	1974	2459
1997	1962	2478
2001	1989	2471
2006	1989	2469
2004	2003	2461
1977	2019	2457
1941	2021	2451
1920	2039	2454
1923	2058	2469
1917	2093	2471
1926	2118	2454
1949	2082	2446
1976	2048	2463
1989	2024	2482
1994	2034	2480
1999	2049	2468
2005	2043	2465
2033	2030	2465
2065	2018	2476
2089	2002	2481
2101	1992	2485
2101	1944	2471
2099	1896	2456
2090	1846	2461
2080	1810	2478
2093	1833	2486
2119	1855	2478
2144	1867	2478
2139	1849	2473
2109	1818	2470
2091	1814	2483
2086	1829	2492
2083	1867	2479
2077	1884	2472
2084	1841	2463
2107	1827	2468
2120	1790	2478
2111	1809	2491
2086	1853	2497
2061	1890	2476
2069	1906	2473
2089	1846	2473
2090	1767	2481
2061	1741	2502
2025	1781	2485
2009	1845	2473
1988	1859	2474
1979	1871	2479
1981	1920	2492
1993	1969	2481
2003	2005	2461
2005	1986	2470
2002	1968	2464
1993	1967	2486
1996	1988	2467
2004	2014	2468
1997	2019	2461
1965	2005	2455
1938	2027	2461
1920	2041	2457
1923	2069	2466
1920	2106	2469
1929	2103	2453
1947	2080	2459
1973	2042	2464
1990	2039	2469
1995	2045	2478
1994	2034	2456
2008	2043	2464
2035	2029	2464
2066	2027	2467
2089	2006	2480
2095	1975	2467
2104	1942	2462
2094	1881	2453
2088	1838	2454
2080	1827	2476
2088	1827	2469
2124	1861	2464
2142	1858	2471
2132	1839	2461
2105	1825	2471
2084	1812	2470
2084	1845	2475
2083	1860	2474
2077	1873	2454
2087	1848	2466
2106	1816	2464
2120	1799	2463
2105	1807	2486
2083	1842	2480
2066	1901	2473
2070	1900	2472
2093	1848	2456
2089	1764	2479
2061	1733	2492
2031	1787	2479
2012	1839	2473
1992	1869	2465
1982	1871	2483
1984	1915	2479
2000	1979	2472
2009	1996	2464
2010	1988	2465
2003	1966	2468
1994	1959	2482
2003	1992	2459
2008	1994	2468
2001	2012	2463
1966	2015	2455
1931	2023	2458
1917	2041	2448
1923	2059	2464
1918	2098	2472
1930	2097	2463
1946	2075	2463
1975	2056	2458
1989	2035	2462
1996	2034	2472
1994	2032	2468
2008	2034	2479
2035	2046	2466
2069	2025	2461
2088	2004	2471
2102	1978	2464
2100	1924	2468
2094	1892	2463
2083	1846	2456
2074	1829	2470
2096	1849	2462
2127	1854	2467
2145	1867	2484
2130	1846	2471
2101	1837	2465
2082	1830	2474
2083	1842	2472
2083	1866	2481
2076	1875	2471
2089	1847	2470
2109	1836	2463
2119	1794	2464
2108	1812	2487
2080	1850	2496
2064	1894	2480
2074	1920	2478
2094	1842	2459
2089	1764	2478
2059	1739	2503
2027	1781	2486
2013	1853	2486
1992	1866	2471
1985	1888	2478
1989	1931	2489
2001	1972	2480
2008	2000	2474
2008	1982	2476
2004	1973	2468
1998	1972	2486
2005	1979	2466
2015	2002	2474
1998	2008	2469
1960	2019	2455
1931	2033	2459
1916	2041	2452
1925	2072	2463
1925	2093	2477
1934	2099	2465
1951	2082	2466
1973	2046	2459
1991	2044	2462
1995	2034	2472
1999	2027	2467
2018	2047	2472
2039	2035	2465
2072	2033	2459
2096	2003	2464
2105	1960	2462
2106	1928	2468
2094	1871	2463
2081	1847	2459
2080	1837	2465
2099	1834	2453
2134	1853	2459
2145	1850	2477
2126	1847	2466
2100	1840	2465
2085	1827	2468
2084	1857	2464
2083	1851	2473
2079	1871	2463
2088	1847	2469
2111	1819	2466
2121	1810	2465
2103	1808	2479
2079	1857	2486
2068	1903	2479
2073	1905	2478
2095	1842	2466
2085	1756	2473
2054	1740	2490
2027	1791	2477
2010	1837	2477
1994	1873	2471
1983	1884	2478
1987	1936	2479
2001	1987	2470
2009	1989	2459
2013	1980	2467
2006	1961	2470
1996	1965	2477
2008	1991	2459
2014	1991	2465
1996	2012	2461
1959	2014	2453
1931	2022	2450
1919	2054	2455
1924	2070	2466
1925	2110	2467
1937	2098	2460
1954	2060	2458
1982	2052	2468
1990	2040	2467
1996	2040	2465
2001	2040	2466
2016	2034	2462
2047	2035	2464
2073	2015	2463
2093	1993	2471
2107	1977	2476
2105	1920	2460
2098	1884	2459
2085	1833	2462
2079	1824	2468
2098	1839	2475
2131	1842	2470
2144	1873	2476
2125	1844	2465
2099	1830	2460
2088	1831	2479
2083	1835	2475
2083	1871	2481
2075	1875	2463
2088	1839	2467
2112	1815	2468
2118	1788	2471
2100	1819	2486
2076	1874	2487
2065	1903	2471
2076	1907	2476
2097	1814	2462
2083	1750	2479
2052	1740	2498
2026	1788	2476
2008	1846	2479
1988	1850	2467
1982	1885	2480
1989	1937	2485
2000	1979	2473
2012	2006	2462
2008	1971	2459
2005	1958	2471
1994	1973	2478
2004	1985	2468
2010	2017	2470
1991	2013	2457
1952	2010	2457
1925	2027	2460
1915	2042	2457
1921	2099	2468
1925	2111	2458
1936	2084	2458
1958	2059	2471
1979	2035	2473
1991	2062	2476
1994	2053	2462
2001	2041	2464
2021	2042	2470
2049	2019	2467
2077	2024	2475
2094	2002	2470
2105	1973	2464
2107	1934	2454
2099	1869	2452
2084	1838	2471
2080	1832	2473
2097	1842	2467
2132	1871	2469
2142	1851	2461
2126	1840	2467
2099	1827	2468
2088	1814	2481
2084	1861	2480
2081	1862	2466
2079	1868	2456
2095	1837	2469
2115	1789	2464
2124	1795	2484
2100	1812	2488
2074	1876	2480
2065	1921	2475
2078	1897	2466
2101	1819	2470
2086	1744	2491
2052	1748	2496
2024	1816	2484
2006	1848	2473
1992	1870	2468
1987	1884	2490
1993	1934	2483
2001	1996	2483
2009	1996	2469
2009	1983	2468
2004	1958	2476
1999	1965	2471
2015	1997	2468
2012	2004	2473
1990	2012	2465
1949	2024	2461
1921	2025	2452
1918	2051	2455
1928	2073	2471
1930	2096	2463
1941	2093	2469
1959	2066	2465
1979	2058	2461
1992	2042	2464
1999	2039	2459
2004	2030	2476
2023	2025	2475
2053	2035	2468
2078	2014	2465
2098	1996	2461
2110	1965	2460
2105	1902	2465
2102	1877	2461
2082	1840	2470
2081	1834	2461
2106	1856	2453
2137	1843	2461
2148	1852	2472
2126	1833	2475
2094	1828	2468
2090	1838	2473
2087	1843	2462
2084	1870	2466
2083	1856	2464
2096	1833	2475
2115	1819	2468
2118	1800	2474
2100	1828	2479
2074	1874	2478
2071	1899	2479
2082	1899	2472
2100	1807	2470
2080	1753	2489
2051	1761	2492
2023	1806	2474
2006	1863	2475
1987	1865	2468
1980	1904	2482
1989	1950	2472
2003	1981	2470
2012	1993	2467
2006	1969	2461
2002	1963	2471
1998	1983	2474
2006	1993	2466
2009	2012	2467
1987	2010	2458
1946	2022	2453
1918	2040	2452
1913	2045	2454
1919	2088	2474
1920	2100	2466
1940	2084	2455
1965	2068	2462
1981	2046	2467
1993	2054	2467
1999	2044	2464
2002	2033	2468
2023	2041	2475
2054	2032	2463
2080	2020	2462
2099	2000	2467
2104	1956	2455
2103	1914	2458
2094	1866	2456
2080	1844	2464
2083	1841	2471
2110	1851	2449
2142	1864	2463
2145	1840	2473
2121	1830	2467
2087	1826	2470
2081	1823	2472
2084	1872	2463
2075	1871	2466
2081	1865	2457
2101	1846	2477
2114	1809	2460
2118	1810	2472
2099	1826	2485
2070	1874	2473
2071	1903	2478
2085	1880	2476
2102	1811	2469
2079	1747	2493
2048	1768	2478
2023	1826	2469
2006	1845	2477
1990	1866	2469
1983	1897	2495
1987	1951	2478
2001	1997	2462
2012	1982	2471
2009	1967	2466
2002	1953	2475
1994	1976	2472
2007	2009	2460
2004	2013	2470
1981	2018	2453
1947	2020	2446
1918	2036	2456
1916	2060	2454
1923	2082	2478
1924	2108	2467
1937	2084	2453
1963	2051	2462
1983	2046	2459
1994	2039	2467
2000	2042	2469
2006	2042	2470
2024	2034	2475
2057	2045	2462
2081	2008	2455
2098	1986	2469
2106	1948	2462
2100	1887	2468
2092	1867	2462
2079	1834	2462
2081	1826	2464
2116	1846	2455
2144	1841	2470
2144	1855	2482
2117	1834	2470
2085	1835	2466
2080	1833	2472
2083	1838	2469
2080	1874	2474
2081	1855	2460
2101	1838	2475
2118	1815	2463
2113	1787	2468
2099	1828	2490
2070	1878	2480
2071	1909	2479
2089	1891	2471
2100	1792	2462
2076	1743	2491
2047	1765	2487
2022	1812	2472
2004	1866	2483
1986	1864	2468
1983	1910	2479
1994	1948	2476
2004	1977	2467
2013	1985	2473
2009	1958	2462
2000	1966	2476
1998	1991	2470
2007	1990	2465
2007	2008	2473
1980	2001	2458
1944	2023	2451
1921	2044	2451
1919	2062	2460
1918	2100	2478
1926	2106	2461
1943	2082	2454
1971	2062	2457
1990	2037	2466
2000	2048	2468
2000	2036	2461
2008	2035	2471
2028	2040	2461
2059	2022	2462
2086	2019	2462
2100	1984	2469
2104	1942	2470
2101	1905	2462
2091	1849	2450
2077	1828	2464
2088	1826	2465
2113	1846	2464
2142	1867	2474
2136	1850	2469
2112	1848	2464
2086	1834	2463
2082	1823	2477
2081	1863	2471
2075	1869	2473
2082	1866	2466
2099	1839	2466
2117	1795	2462
2114	1811	2475
2094	1833	2485
2070	1895	2482
2076	1929	2481
2090	1874	2467
2102	1793	2471
2076	1735	2486
2044	1773	2484
2022	1835	2477
2003	1858	2477
1987	1877	2478
1984	1912	2478
1996	1964	2471
2012	1998	2466
2014	1980	2470
2008	1977	2464
1999	1964	2476
1998	1987	2469
2007	2003	2461
2009	2004	2458
1981	2010	2459
1944	2017	2459
1918	2020	2455
1922	2067	2460
1918	2088	2470
1929	2112	2457
1949	2088	2456
1974	2045	2469
1988	2044	2477
1996	2049	2472
1998	2053	2456
2012	2046	2466
2033	2025	2472
2065	2026	2477
2084	2015	2481
2093	1997	2474
2102	1954	2463
2099	1890	2458
2092	1850	2460
2080	1823	2486
2086	1836	2480
2110	1859	2468
2136	1860	2471
2133	1858	2467
2107	1826	2477
2086	1822	2483
2084	1838	2492
2076	1862	2483
2074	1894	2470
2081	1860	2464
2102	1830	2480
2121	1801	2478
2108	1807	2493
2090	1866	2494
2067	1910	2477
2074	1915	2480
2096	1866	2473
2100	1771	2483
2071	1747	2499
2038	1780	2485
2018	1826	2473
1999	1860	2479
1988	1858	2481
1984	1909	2493
1996	1975	2477
2005	1995	2463
2010	1987	2473
2005	1954	2468
1998	1956	2478
1995	1989	2463
2005	1984	2464
2001	2008	2470
1972	2003	2462
1938	2025	2456
1919	2047	2451
1916	2059	2455
1917	2100	2475
1927	2102	2463
1943	2084	2462
1973	2063	2467
1989	2044	2463
1999	2048	2471
2000	2031	2462
2012	2027	2472
2033	2036	2478
2062	2039	2464
2085	2028	2461
2098	1984	2468
2103	1933	2458
2099	1893	2461
2090	1849	2458
2079	1843	2465
2086	1840	2466
2115	1841	2449
2144	1858	2469
2131	1842	2462
2110	1843	2460
2087	1829	2468
2082	1831	2467
2086	1863	2471
2074	1872	2464
2081	1857	2456
2103	1826	2468
2121	1793	2461
2110	1811	2478
2089	1845	2486
2068	1901	2470
2076	1917	2475
2095	1851	2462
2100	1779	2471
2068	1732	2497
2036	1780	2481
2017	1835	2476
1996	1857	2472
1984	1875	2475
1983	1912	2484
1996	1970	2471
2011	2002	2467
2008	1979	2469
2007	1969	2461
1996	1957	2473
1996	1981	2460
2006	2000	2470
2000	2007	2470
1970	2018	2457
1934	2033	2451
1917	2039	2450
1925	2073	2462
1919	2089	2479
1929	2104	2468
1954	2088	2459
1976	2054	2459
1992	2042	2466
2000	2026	2473
1999	2033	2472
2009	2037	2481
2036	2044	2471
2065	2048	2462
2087	2003	2462
2106	1979	2473
2108	1932	2476
2097	1890	2478
2089	1870	2467
2074	1836	2463
2086	1834	2465
2122	1844	2460
2145	1840	2483
2132	1848	2486
2103	1840	2471
2083	1834	2468
2083	1842	2473
2084	1847	2473
2080	1874	2479
2087	1843	2477
2107	1838	2471
2120	1807	2467
2107	1800	2476
2088	1856	2491
2066	1900	2484
2076	1916	2485
2096	1867	2468
2091	1766	2470
2065	1741	2496
2035	1783	2486
2016	1837	2483
1998	1873	2482
1983	1878	2480
1983	1933	2484
1997	1982	2477
2008	1992	2469
2007	1986	2482
2001	1962	2472
1993	1971	2485
1999	1997	2467
2006	1995	2465
2000	2006	2466
1970	2003	2463
1934	2028	2463
1912	2052	2454
1915	2070	2462
1915	2115	2470
1929	2102	2464
1955	2074	2463
1980	2056	2468
1990	2041	2469
1994	2057	2469
1998	2037	2460
2011	2035	2469
2042	2037	2468
2065	2025	2467
2088	2019	2471
2100	1974	2463
2104	1925	2460
2099	1881	2455
2084	1836	2456
2074	1832	2464
2090	1833	2460
2122	1851	2454
2145	1856	2465
2133	1838	2463
2102	1841	2464
2083	1823	2464
2080	1841	2467
2084	1871	2468
2076	1864	2460
2090	1847	2468
2111	1821	2463
2122	1799	2466
2110	1826	2478
2085	1853	2479
2070	1910	2474
2079	1912	2474
2099	1840	2464
2094	1769	2474
2064	1734	2487
2033	1789	2475
2018	1840	2475
1997	1851	2468
1986	1886	2485
1985	1927	2478
1994	1980	2467
2008	2002	2456
2007	1974	2466
2001	1964	2468
1992	1956	2478
2000	1986	2463
2006	2007	2456
1997	2003	2455
1963	2018	2456
1931	2022	2461
1910	2043	2451
1916	2084	2463
1915	2104	2457
1932	2103	2457
1956	2069	2456
1979	2040	2461
1992	2046	2473
1991	2034	2461
1997	2033	2455
2011	2027	2469
2041	2027	2467
2069	2027	2464
2088	2001	2463
2098	1971	2452
2104	1919	2456
2095	1862	2452
2084	1843	2461
2074	1826	2469
2088	1837	2451
2123	1849	2455
2141	1843	2463
2131	1844	2460
2100	1824	2464
2083	1828	2466
2081	1845	2465
2082	1854	2464
2078	1872	2455
2091	1836	2468
2112	1816	2460
2125	1796	2464
2107	1804	2477
2086	1865	2482
2067	1901	2475
2080	1910	2473
2101	1840	2461
2092	1748	2473
2063	1736	2488
2035	1785	2476
2017	1840	2474
1995	1865	2462
1983	1873	2476
1989	1940	2475
1998	1978	2471
2006	1996	2458
2005	1980	2467
2002	1952	2471
1993	1971	2471
2003	1984	2451
2010	1993	2466
1998	2008	2463
1955	2008	2457
1929	2034	2459
1910	2051	2443
1912	2073	2460
1922	2101	2467
1938	2094	2469
1956	2079	2471
1980	2063	2462
1989	2042	2456
1995	2042	2463
2001	2022	2473
2014	2040	2484
2041	2049	2479
2066	2043	2462
2090	2017	2459
2104	1953	2460
2108	1908	2473
2096	1869	2474
2075	1842	2472
2069	1848	2463
2087	1837	2450
2128	1839	2460
2147	1851	2482
2124	1834	2478
2099	1849	2477
2080	1834	2470
2079	1847	2461
2083	1857	2479
2081	1853	2477
2093	1848	2487
2115	1825	2473
2124	1806	2465
2108	1819	2480
2083	1847	2485
2073	1903	2487
2078	1906	2488
2096	1840	2469
2089	1774	2483
2058	1734	2492
2032	1787	2483
2015	1841	2494
1996	1862	2482
1985	1900	2492
1986	1936	2483
1995	1984	2471
2009	1999	2467
2009	1970	2479
2007	1971	2481
1994	1970	2481
2002	2000	2462
2011	2012	2474
1997	2005	2462
1961	2022	2459
1932	2026	2463
1914	2048	2453
1921	2084	2468
1928	2104	2465
1945	2107	2461
1962	2066	2463
1986	2045	2467
1998	2042	2472
1997	2030	2472
2005	2034	2472
2021	2037	2470
2050	2032	2468
2077	2019	2465
2093	1985	2474
2102	1969	2472
2104	1921	2467
2095	1873	2457
2084	1844	2462
2079	1820	2470
2098	1841	2465
2132	1845	2467
2144	1853	2473
2125	1851	2466
2094	1824	2462
2085	1833	2479
2084	1844	2472
2080	1848	2476
2083	1873	2466
2096	1835	2466
2118	1819	2467
2126	1798	2472
2104	1811	2484
2075	1878	2487
2067	1906	2471
2076	1908	2470
2100	1826	2465
2086	1743	2482
2056	1750	2493
2026	1789	2471
2007	1849	2475
1990	1869	2468
1982	1881	2481
1989	1943	2491
1994	1982	2475
2003	2001	2462
2006	1984	2465
2002	1956	2476
1993	1972	2483
2000	1993	2463
2008	2007	2466
1987	2019	2465
1953	2009	2453
1927	2038	2459
1916	2056	2452
1920	2087	2467
1927	2117	2465
1939	2082	2460
1959	2073	2470
1981	2053	2466
1992	2047	2461
2000	2048	2461
2005	2013	2467
2021	2029	2474
2048	2028	2468
2073	2017	2459
2095	2001	2463
2104	1949	2460
2101	1902	2465
2091	1864	2457
2075	1826	2461
2078	1838	2461
2096	1831	2452
2135	1849	2464
2146	1859	2473
2121	1835	2463
2092	1845	2459
2081	1826	2467
2078	1852	2463
2084	1866	2474
2086	1862	2466
2098	1850	2471
2118	1815	2459
2122	1807	2461
2106	1836	2476
2076	1867	2481
2075	1919	2484
2079	1907	2474
2101	1828	2463
2085	1764	2476
2053	1740	2487
2025	1798	2483
2004	1841	2492
1984	1866	2476
1979	1911	2485
1987	1942	2470
1997	1985	2473
2006	1984	2477
2000	1969	2480
1998	1976	2480
1991	1983	2476
2004	2003	2462
2008	2005	2468
1989	1991	2476
1952	2024	2469
1922	2028	2462
1914	2067	2453
1924	2090	2468
1926	2096	2468
1944	2095	2468
1961	2061	2475
1977	2060	2470
1994	2055	2464
1998	2028	2469
2008	2028	2475
2024	2025	2482
2050	2031	2470
2075	2023	2460
2092	1987	2469
2105	1960	2461
2100	1908	2462
2089	1862	2460
2077	1842	2464
2076	1817	2465
2099	1845	2453
2136	1849	2464
2140	1847	2470
2121	1841	2467
2091	1819	2464
2084	1832	2475
2084	1850	2465
2079	1864	2467
2083	1873	2463
2095	1839	2471
2118	1818	2460
2118	1801	2467
2102	1825	2482
2076	1885	2477
2072	1902	2475
2087	1900	2471
2104	1814	2465
2080	1737	2480
2052	1762	2484
2024	1805	2470
2006	1858	2474
1989	1872	2467
1979	1885	2481
1989	1950	2480
1999	1982	2466
2010	1999	2463
2008	1975	2461
1999	1946	2476
1994	1982	2475
2002	2002	2457
2007	2020	2471
1990	2022	2460
1952	2015	2454
1927	2038	2455
1924	2056	2453
1923	2088	2468
1927	2118	2463
1945	2084	2453
1968	2069	2465
1986	2049	2464
2000	2049	2469
2002	2046	2463
2007	2023	2467
2028	2036	2472
2057	2032	2462
2079	2018	2463
2097	2005	2469
2102	1946	2456
2103	1907	2459
2095	1860	2453
2078	1823	2465
2081	1838	2477
2103	1837	2456
2139	1848	2461
2145	1854	2468
2122	1830	2463
2093	1835	2473
2088	1816	2479
2086	1852	2471
2082	1875	2469
2086	1855	2458
2107	1845	2475
2122	1795	2468
2121	1791	2480
2102	1830	2491
2073	1874	2474
2077	1920	2478
2090	1884	2472
2099	1791	2472
2078	1744	2496
2046	1760	2481
2019	1830	2475
2000	1860	2476
1985	1860	2470
1983	1905	2487
1989	1942	2476
2000	1995	2467
2006	1983	2467
2002	1964	2461
1998	1968	2474
1995	1980	2470
2004	1998	2462
2008	2008	2475
1983	1998	2466
1949	2030	2454
1922	2035	2456
1919	2061	2450
1922	2094	2474
1926	2100	2464
1946	2092	2455
1967	2061	2468
1983	2044	2462
1999	2045	2464
1998	2027	2460
2008	2031	2463
2024	2022	2477
2053	2028	2465
2080	2019	2461
2094	1984	2460
2102	1949	2449
2098	1889	2460
2088	1848	2452
2074	1830	2465
2077	1822	2464
2108	1853	2445
2139	1845	2458
2142	1841	2467
2120	1841	2462
2087	1816	2470
2087	1836	2468
2086	1857	2460
2077	1863	2466
2085	1858	2459
2099	1820	2474
2116	1809	2465
2114	1808	2472
2096	1834	2481
2070	1894	2472
2075	1902	2473
2090	1879	2469
2099	1797	2470
2071	1742	2489
2040	1780	2480
2013	1818	2465
1997	1855	2473
1983	1866	2473
1978	1901	2483
1986	1968	2477
1995	1996	2462
2003	1988	2464
2003	1976	2460
1996	1958	2471
1993	1987	2470
2002	1993	2462
2002	2014	2467
1978	2022	2458
1944	2017	2448
1922	2048	2455
1917	2061	2459
1916	2094	2468
1926	2121	2461
1943	2080	2448
1973	2058	2471
1990	2047	2471
1995	2042	2458
2002	2045	2459
2007	2026	2465
2028	2032	2476
2057	2032	2469
2079	2017	2453
2097	2001	2467
2104	1940	2462
2102	1892	2459
2092	1855	2462
2076	1830	2464
2084	1846	2464
2112	1843	2454
2147	1857	2467
2142	1850	2472
2117	1828	2461
2094	1845	2469
2086	1827	2472
2092	1850	2463
2088	1867	2469
2089	1847	2458
2107	1836	2472
2122	1807	2463
2114	1812	2465
2098	1841	2485
2074	1885	2469
2079	1916	2475
2092	1869	2472
2100	1789	2465
2072	1744	2491
2038	1763	2480
2018	1826	2469
1996	1850	2482
1982	1869	2476
1979	1923	2481
1988	1958	2473
2001	2002	2458
2005	1986	2472
2002	1971	2462
1996	1968	2476
1991	1986	2468
2002	2005	2455
2006	2008	2469
1976	2009	2464
1943	2035	2456
1919	2035	2455
1920	2076	2451
1917	2105	2467
1927	2108	2461
1951	2094	2458
1971	2052	2470
1987	2040	2466
1998	2052	2464
1997	2039	2453
2008	2032	2468
2030	2018	2473
2057	2027	2465
2083	2024	2459
2100	1988	2457
2108	1947	2457
2102	1873	2460
2093	1841	2458
2079	1829	2471
2086	1826	2461
2120	1857	2452
2148	1841	2466
2147	1841	2473
2120	1841	2470
2094	1825	2470
2093	1845	2475
2091	1852	2462
2086	1865	2469
2098	1855	2471
2112	1831	2473
2126	1814	2475
2115	1810	2476
2093	1849	2480
2071	1909	2478
2082	1910	2479
2097	1874	2475
2097	1779	2479
2071	1737	2488
2039	1786	2482
2015	1818	2472
2000	1861	2482
1986	1868	2490
1980	1913	2486
1991	1981	2477
1999	1998	2464
2005	1988	2473
2003	1968	2477
1995	1960	2485
1999	1996	2475
2004	1999	2467
2003	2013	2463
1977	2010	2467
1941	2020	2461
1914	2043	2457
1914	2063	2467
1912	2101	2468
1927	2120	2462
1947	2088	2453
1979	2058	2462
1988	2030	2475
1994	2032	2474
1999	2036	2468
2004	2024	2466
2030	2031	2464
2061	2026	2464
2084	2012	2463
2100	1981	2472
2106	1926	2469
2099	1888	2459
2088	1841	2456
2078	1824	2464
2089	1830	2467
2119	1830	2463
2147	1855	2474
2138	1848	2467
2112	1839	2464
2092	1834	2467
2088	1825	2473
2091	1858	2474
2082	1869	2468
2086	1847	2465
2108	1841	2463
2124	1800	2456
2116	1813	2475
2095	1847	2488
2069	1900	2478
2074	1930	2474
2093	1861	2457
2094	1780	2468
2064	1735	2491
2032	1769	2480
2012	1842	2475
1988	1859	2465
1977	1876	2471
1978	1917	2474
1989	1959	2469
2002	2001	2461
2002	1982	2464
1997	1975	2460
1990	1970	2479
1995	1984	2457
2004	2004	2466
2001	2010	2466
1970	2007	2452
1940	2037	2458
1916	2036	2447
1918	2071	2464
1913	2105	2476
1927	2113	2455
1952	2091	2453
1976	2040	2458
1993	2034	2470
1996	2035	2475
1997	2027	2459
2008	2036	2472
2033	2022	2463
2064	2026	2459
2087	2005	2465
2101	1971	2461
2108	1941	2469
2098	1880	2455
2089	1853	2452
2078	1826	2464
2087	1816	2457
2126	1846	2463
2147	1839	2474
2140	1849	2467
2111	1837	2465
2091	1822	2460
2092	1842	2469
2091	1844	2473
2083	1872	2463
2091	1853	2473
2108	1834	2461
2124	1814	2459
2113	1806	2478
2090	1851	2487
2070	1903	2483
2073	1911	2478
2094	1871	2462
2091	1775	2472
2062	1740	2488
2034	1782	2481
2010	1831	2483
1991	1873	2476
1978	1881	2478
1978	1930	2480
1991	1978	2470
2002	1985	2470
2005	1986	2481
1998	1974	2483
1984	1980	2481
1994	1996	2463
2003	1989	2468
1999	2011	2472
1968	2016	2468
1934	2037	2465
1911	2056	2457
1910	2066	2465
1914	2103	2474
1928	2113	2463
1953	2086	2465
1979	2062	2467
1988	2035	2467
1994	2036	2471
1999	2035	2464
2009	2031	2468
2036	2039	2472
2063	2019	2462
2087	2005	2465
2103	1972	2467
2109	1928	2459
2102	1891	2462
2088	1829	2454
2080	1820	2458
2093	1828	2463
2128	1842	2457
2150	1866	2473
2137	1838	2465
2114	1838	2459
2094	1828	2465
2090	1834	2469
2095	1867	2480
2082	1869	2470
2093	1850	2465
2116	1838	2466
2128	1801	2462
2116	1818	2482
2091	1844	2491
2070	1898	2474
2074	1916	2477
2095	1841	2461
2092	1769	2474
2062	1729	2501
2029	1780	2480
2012	1850	2483
1990	1859	2470
1982	1882	2478
1983	1917	2483
1993	1964	2476
2006	2000	2469
2006	1982	2472
2003	1973	2471
1993	1967	2481
1999	1976	2462
2007	2001	2472
2000	2006	2471
1966	2022	2462
1934	2031	2460
1912	2036	2449
1916	2080	2471
1914	2093	2474
1931	2106	2465
1952	2082	2466
1977	2034	2466
1993	2034	2471
1992	2021	2468
1998	2026	2467
2011	2038	2472
2037	2023	2466
2066	2027	2466
2087	2000	2465
2100	1970	2468
2104	1929	2463
2097	1866	2451
2087	1840	2460
2079	1821	2464
2093	1830	2461
2129	1853	2468
2147	1848	2467
2135	1851	2466
2108	1829	2463
2094	1822	2473
2091	1843	2477
2089	1848	2474
2085	1881	2467
2093	1849	2468
2116	1825	2463
2129	1801	2472
2111	1806	2479
2088	1869	2487
2073	1908	2479
2079	1905	2472
2101	1839	2467
2091	1750	2475
2062	1745	2494
2029	1792	2482
2010	1843	2473
1992	1872	2472
1981	1879	2475
1985	1936	2480
1996	1979	2476
2006	1993	2463
2009	1987	2476
2000	1955	2469
1993	1971	2478
1998	1996	2462
2007	1997	2462
2000	2013	2467
1960	2002	2462
1930	2020	2455
1913	2050	2454
1915	2078	2460
1915	2113	2468
1934	2093	2466
1953	2064	2456
1979	2049	2465
1989	2037	2463
1993	2038	2462
1996	2021	2473
2012	2024	2467
2039	2039	2468
2063	2024	2464
2087	2006	2461
2102	1962	2469
2102	1915	2458
2098	1882	2454
2080	1837	2460
2078	1834	2463
2093	1834	2461
2127	1839	2456
2149	1863	2470
2132	1841	2461
2107	1834	2458
2096	1816	2477
2091	1832	2465
2088	1860	2468
2084	1863	2458
2098	1849	2462
2115	1815	2465
2122	1793	2466
2108	1831	2481
2078	1863	2482
2073	1908	2471
2083	1903	2471
2098	1815	2459
2086	1754	2479
2053	1738	2493
2023	1800	2473
2007	1853	2472
1987	1860	2461
1981	1890	2478
1985	1939	2481
1996	1987	2474
2006	2015	2465
2005	1982	2465
2000	1968	2469
1992	1966	2482
2000	1989	2465
2008	2015	2474
1993	2008	2460
1959	2027	2457
1930	2028	2458
1915	2045	2454
1916	2090	2474
1911	2111	2465
1933	2108	2458
1956	2078	2464
1978	2046	2461
1994	2053	2468
1995	2031	2459
1998	2026	2462
2015	2037	2473
2044	2030	2460
2068	2031	2461
2089	1996	2454
2103	1971	2454
2105	1923	2456
2098	1868	2444
2086	1845	2465
2078	1824	2464
2097	1842	2450
2131	1855	2457
2145	1852	2460
2132	1851	2464
2099	1820	2465
2094	1819	2472
2090	1853	2471
2085	1860	2462
2085	1876	2460
2097	1843	2473
2113	1816	2462
2122	1807	2471
2103	1820	2476
2079	1881	2478
2073	1898	2477
2084	1894	2472
2102	1821	2469
2083	1742	2481
2052	1755	2484
2024	1804	2475
2004	1845	2471
1990	1870	2469
1981	1885	2484
1987	1949	2481
2000	1985	2474
2008	1995	2461
2010	1981	2466
2002	1955	2472
1995	1977	2475
2001	1995	2463
2006	2002	2470
1997	2011	2461
1956	2006	2456
1929	2029	2461
1916	2053	2454
1915	2079	2464
1920	2112	2465
1936	2084	2456
1958	2064	2462
1981	2053	2462
1995	2037	2457
1999	2038	2456
2003	2022	2466
2017	2035	2476
2047	2051	2471
2071	2023	2463
2094	2012	2461
2105	1955	2459
2106	1907	2460
2102	1872	2457
2087	1827	2469
2084	1845	2473
2105	1849	2456
2138	1850	2458
2151	1866	2471
2131	1837	2466
2101	1843	2470
2094	1835	2477
2090	1852	2465
2088	1869	2467
2088	1857	2460
2101	1851	2474
2115	1818	2468
2120	1802	2469
2105	1831	2482
2079	1866	2476
2075	1909	2474
2086	1894	2473
2098	1803	2465
2082	1751	2489
2048	1749	2484
2021	1816	2473
2006	1859	2477
1985	1860	2464
1984	1902	2484
1988	1941	2482
1998	1986	2468
2008	1998	2472
2004	1969	2463
1999	1968	2474
1993	1973	2476
2001	1991	2462
2007	2014	2479
1990	2006	2460
1957	2019	2453
1925	2026	2454
1912	2048	2456
1912	2097	2480
1914	2113	2461
1938	2099	2454
1963	2071	2463
1985	2029	2464
1996	2042	2476
1997	2026	2468
2003	2038	2472
2020	2047	2473
2049	2032	2461
2077	2024	2469
2097	1989	2469
2108	1964	2471
2106	1916	2465
2097	1859	2450
2084	1836	2463
2082	1811	2467
2108	1838	2465
2138	1857	2477
2145	1848	2473
2127	1853	2472
2098	1827	2466
2094	1822	2478
2093	1848	2475
2086	1855	2474
2085	1867	2466
2097	1834	2470
2117	1807	2464
2119	1810	2478
2100	1818	2482
2074	1886	2478
2073	1903	2474
2082	1876	2467
2100	1801	2477
2077	1735	2486
2046	1763	2485
2022	1807	2470
2003	1842	2469
1989	1865	2473
1980	1888	2481
1990	1955	2477
1998	1995	2466
2005	1990	2460
2007	1978	2461
1996	1952	2470
1994	1972	2470
2004	2000	2467
2006	2010	2461
1989	2018	2459
1953	2011	2448
1919	2018	2458
1912	2054	2469
1909	2099	2472
1918	2135	2460
1938	2098	2451
1969	2051	2460
1984	2031	2480
1991	2036	2474
1994	2047	2463
2000	2043	2468
2023	2032	2466
2054	2028	2469
2076	2008	2469
2097	2004	2469
2105	1965	2466
2105	1905	2453
2102	1864	2455
2084	1822	2468
2085	1837	2469
2108	1850	2462
2137	1863	2459
2145	1863	2466
2122	1831	2464
2097	1843	2466
2091	1833	2483
2090	1852	2468
2085	1880	2465
2084	1861	2458
2101	1840	2466
2119	1808	2468
2116	1796	2474
2099	1838	2484
2071	1880	2472
2071	1909	2469
2086	1880	2467
2097	1785	2465
2075	1745	2484
2043	1761	2483
2018	1817	2469
2002	1861	2472
1987	1855	2465
1982	1907	2477
1991	1950	2471
2000	1986	2465
2009	1989	2469
2005	1968	2457
1997	1967	2468
1993	1973	2467
2005	1988	2465
2006	2012	2472
1986	2006	2461
1951	2025	2447
1921	2030	2450
1913	2038	2463
1912	2091	2482
1912	2111	2461
1940	2092	2453
1971	2051	2457
1987	2017	2468
1997	2029	2480
1998	2025	2464
2002	2036	2468
2025	2029	2470
2059	2015	2462
2084	2011	2470
2100	1976	2476
2109	1948	2467
2106	1896	2459
2099	1844	2452
2087	1830	2473
2086	1809	2479
2114	1838	2468
2142	1863	2473
2141	1842	2467
2125	1841	2471
2097	1818	2474
2092	1823	2485
2093	1856	2483
2080	1874	2467
2085	1865	2464
2104	1830	2477
2121	1804	2471
2115	1810	2487
2096	1834	2488
2071	1898	2476
2071	1902	2480
2088	1869	2475
2097	1795	2482
2067	1735	2495
2039	1776	2487
2016	1822	2472
1999	1853	2473
1988	1872	2479
1981	1899	2486
1992	1959	2481
2000	1991	2473
2006	1988	2465
2006	1977	2466
1997	1961	2478
1997	1985	2474
2005	2000	2470
2007	2008	2463
1985	2015	2462
1944	2015	2453
1921	2029	2456
1915	2063	2463
1914	2090	2470
1925	2118	2460
1947	2081	2454
1971	2046	2472
1986	2041	2487
1993	2040	2466
1999	2041	2458
2008	2024	2469
2031	2016	2479
2061	2026	2480
2083	2019	2465
2102	2002	2463
2109	1941	2459
2105	1879	2462
2098	1846	2471
2080	1822	2485
2086	1848	2476
2112	1857	2456
2144	1855	2467
2144	1850	2478
2119	1825	2482
2095	1840	2486
2089	1848	2483
2085	1861	2468
2080	1879	2471
2085	1843	2471
2103	1835	2485
2116	1809	2478
2109	1819	2478
2090	1856	2484
2065	1885	2474
2073	1907	2485
2087	1868	2482
2088	1786	2481
2064	1753	2495
2032	1775	2481
2015	1831	2477
1997	1866	2483
1983	1868	2484
1977	1921	2493
1985	1958	2475
2001	1993	2467
2005	1988	2479
2002	1970	2466
1994	1970	2486
1990	1982	2470
2002	1990	2462
2003	2005	2472
1975	2002	2461
1941	2024	2460
1914	2032	2458
1912	2058	2458
1910	2105	2470
1921	2107	2456
1948	2090	2459
1974	2054	2474
1988	2028	2466
1998	2044	2467
1998	2019	2454
2008	2024	2469
2036	2021	2477
2063	2023	2463
2090	2026	2464
2105	1978	2460
2114	1936	2458
2110	1883	2464
2093	1833	2455
2082	1830	2468
2085	1823	2460
2117	1850	2444
2148	1854	2465
2142	1831	2464
2118	1835	2467
2095	1822	2471
2093	1841	2463
2091	1859	2462
2079	1858	2461
2087	1846	2463
2104	1819	2472
2119	1809	2465
2109	1823	2473
2089	1851	2476
2068	1901	2467
2073	1898	2479
2089	1860	2470
2090	1786	2475
2060	1742	2493
2032	1792	2477
2013	1827	2472
1996	1855	2479
1982	1876	2486
1971	1916	2489
1982	1988	2473
1999	2006	2461
2002	1985	2473
2002	1969	2469
1991	1951	2485
1993	1988	2471
2001	1998	2464
1998	2002	2465
1976	2009	2456
1940	2017	2459
1918	2042	2458
1918	2074	2464
1914	2096	2468
1926	2109	2458
1948	2072	2457
1974	2054	2469
1991	2046	2472
1999	2041	2464
2003	2036	2459
2012	2017	2467
2038	2023	2473
2066	2029	2468
2091	2016	2465
2110	1998	2465
2112	1935	2456
2107	1878	2455
2094	1845	2460
2078	1816	2468
2089	1839	2470
2121	1851	2454
2148	1857	2464
2144	1849	2469
2114	1825	2464
2093	1831	2478
2088	1835	2472
2087	1854	2464
2078	1872	2468
2085	1838	2464
2106	1840	2471
2120	1807	2469
2109	1818	2472
2086	1861	2486
2065	1892	2472
2074	1911	2476
2094	1854	2469
2090	1767	2467
2064	1747	2491
2029	1777	2478
2016	1843	2472
1997	1865	2472
1983	1874	2478
1983	1935	2480
1993	1969	2474
2005	1997	2458
2010	1979	2471
2004	1962	2470
1997	1971	2477
1999	1990	2466
2003	2011	2463
2004	2013	2460
1972	1996	2461
1941	2023	2460
1919	2038	2459
1917	2077	2464
1917	2113	2457
1930	2109	2460
1954	2083	2456
1979	2040	2462
1995	2035	2473
2001	2043	2467
2001	2024	2463
2015	2037	2467
2042	2023	2459
2065	2021	2468
2093	2010	2466
2106	1979	2465
2110	1945	2464
2104	1882	2446
2088	1834	2454
2079	1817	2468
2089	1815	2466
2123	1855	2461
2145	1856	2463
2138	1844	2464
2110	1834	2463
2090	1809	2469
2088	1847	2477
2084	1858	2471
2072	1870	2464
2082	1851	2468
2102	1819	2456
2117	1793	2466
2106	1812	2477
2081	1852	2486
2062	1914	2479
2068	1910	2464
2094	1847	2463
2089	1763	2475
2058	1730	2494
2027	1798	2482
2008	1843	2471
1990	1867	2465
1980	1872	2484
1979	1918	2481
1992	1990	2478
2002	2009	2461
2004	1989	2466
2002	1965	2470
1990	1958	2473
2000	1991	2464
2003	1998	2466
1995	2002	2460
1963	2011	2455
1937	2014	2449
1916	2036	2445
1918	2066	2467
1916	2096	2465
1929	2117	2462
1949	2077	2453
1979	2048	2458
1995	2031	2471
1998	2026	2472
2005	2034	2479
2015	2032	2474
2041	2032	2464
2072	2021	2465
2094	1995	2469
2111	1969	2480
2111	1923	2480
2104	1892	2461
2086	1845	2463
2077	1819	2464
2094	1834	2466
2125	1838	2479
2144	1859	2485
2131	1859	2473
2102	1836	2462
2089	1828	2470
2086	1828	2475
2088	1850	2487
2077	1876	2479
2082	1847	2472
2106	1832	2462
2118	1796	2471
2103	1810	2493
2080	1858	2507
2064	1912	2491
2070	1921	2480
2094	1835	2469
2090	1749	2486
2059	1728	2509
2024	1781	2496
2007	1858	2493
1985	1869	2476
1978	1880	2484
1982	1931	2487
1992	1974	2484
2002	2001	2479
1999	1981	2483
1995	1965	2476
1989	1972	2477
1997	1976	2464
2004	1996	2482
1994	2009	2482
1958	2013	2459
1933	2034	2456
1914	2039	2455
1915	2067	2485
1916	2107	2491
1928	2113	2467
1956	2088	2463
1981	2043	2460
2001	2024	2481
2000	2025	2500
2002	2038	2491
2015	2056	2485
2044	2044	2469
2075	2025	2469
2098	1994	2493
2109	1965	2497
2111	1943	2498
2099	1896	2475
2088	1845	2468
2085	1826	2486
2097	1813	2491
2130	1852	2510
2138	1865	2511
2129	1864	2486
2102	1845	2480
2090	1810	2490
2092	1834	2501
2084	1857	2515
2071	1887	2494
2084	1873	2493
2106	1828	2478
2122	1800	2490
2105	1807	2518
2078	1861	2519
2064	1927	2507
2073	1920	2490
2097	1837	2472
2090	1747	2499
2057	1734	2519
2026	1805	2507
2006	1858	2501
1988	1878	2477
1977	1882	2490
1982	1923	2495
1995	1986	2496
2002	2000	2486
2003	1988	2485
1998	1965	2486
1986	1958	2487
2000	1980	2476
2006	1998	2484
1991	2011	2477
1957	2019	2463
1930	2016	2458
1912	2044	2456
1912	2075	2474
1916	2107	2469
1931	2111	2465
1956	2070	2461
1985	2058	2464
1999	2043	2468
1999	2030	2472
2003	2035	2481
2017	2036	2472
2049	2048	2469
2076	2030	2464
2096	1999	2466
2109	1967	2471
2108	1909	2458
2104	1880	2454
2089	1846	2463
2085	1830	2461
2100	1846	2464
2131	1843	2462
2145	1866	2471
2128	1852	2467
2103	1838	2456
2093	1836	2473
2088	1838	2468
2089	1864	2476
2081	1875	2470
2089	1848	2466
2110	1830	2462
2117	1802	2464
2103	1818	2479
2080	1864	2493
2069	1902	2481
2078	1918	2477
2096	1830	2462
2084	1752	2474
2052	1739	2499
2023	1789	2485
2006	1858	2488
1984	1871	2469
1977	1896	2474
1983	1942	2478
1997	1970	2476
2007	1993	2473
1999	1976	2476
1994	1963	2473
1987	1982	2474
1998	1989	2459
2005	2006	2465
1991	1994	2473
1951	2004	2462
1928	2038	2463
1910	2048	2454
1912	2089	2467
1914	2107	2468
1932	2087	2462
1962	2068	2464
1980	2038	2473
1997	2046	2468
1998	2041	2461
2003	2026	2458
2023	2041	2465
2053	2027	2475
2076	2022	2474
2098	2010	2471
2107	1969	2461
2108	1921	2450
2102	1854	2453
2092	1821	2477
2085	1825	2485
2098	1842	2471
2131	1868	2462
2143	1856	2465
2128	1838	2464
2102	1826	2472
2090	1820	2491
2085	1864	2483
2078	1869	2471
2076	1871	2459
2093	1837	2475
2111	1796	2477
2119	1799	2485
2101	1829	2495
2075	1883	2482
2070	1912	2473
2081	1877	2477
2102	1806	2476
2081	1745	2497
2046	1756	2495
2020	1815	2477
2000	1843	2475
1985	1857	2469
1985	1890	2494
1983	1941	2485
1996	2000	2480
2002	1996	2469
1998	1973	2467
1995	1956	2474
1988	1966	2479
2002	1996	2466
2004	2012	2469
1988	2010	2465
1950	2017	2455
1920	2014	2456
1906	2055	2449
1909	2085	2468
1918	2112	2464
1941	2100	2457
1968	2054	2454
1987	2044	2461
1994	2034	2457
1995	2034	2457
2006	2033	2469
2022	2028	2469
2055	2043	2470
2079	2018	2460
2097	1988	2459
2110	1957	2457
2109	1894	2457
2104	1869	2458
2087	1832	2467
2086	1830	2462
2104	1845	2450
2135	1836	2454
2142	1851	2467
2124	1839	2466
2095	1821	2464
2092	1831	2473
2088	1833	2465
2084	1860	2468
2082	1859	2459
2095	1830	2471
2113	1813	2470
2115	1790	2469
2100	1833	2481
2076	1876	2476
2071	1898	2469
2083	1890	2474
2098	1800	2469
2076	1745	2488
2045	1759	2488
2020	1797	2469
2003	1854	2477
1982	1854	2465
1976	1896	2479
1986	1951	2483
1995	1977	2467
2005	1997	2471
2004	1977	2461
1997	1956	2469
1994	1974	2479
1999	1975	2469
2006	2011	2480
1986	2008	2461
1951	2016	2453
1926	2040	2458
1918	2043	2454
1922	2085	2478
1926	2111	2470
1941	2088	2457
1969	2079	2461
1995	2039	2460
2007	2048	2475
2007	2033	2470
2009	2022	2476
2028	2045	2477
2058	2032	2461
2087	2022	2464
2108	1994	2472
2111	1939	2467
2113	1901	2471
2102	1860	2456
2088	1846	2464
2089	1839	2467
2112	1833	2456
2142	1854	2471
2144	1847	2480
2124	1847	2468
2096	1851	2470
2089	1826	2472
2090	1856	2466
2084	1860	2474
2085	1865	2463
2101	1858	2478
2117	1818	2465
2118	1820	2469
2101	1832	2486
2075	1878	2480
2077	1923	2483
2084	1889	2475
2099	1813	2468
2078	1747	2486
2047	1755	2484
2024	1815	2472
2004	1849	2482
1984	1875	2473
1977	1912	2482
1986	1948	2475
1998	1995	2469
2006	1977	2464
2003	1968	2469
1996	1965	2477
1990	1977	2470
2001	2009	2463
2003	2002	2463
1985	2000	2461
1947	2017	2456
1921	2020	2457
1916	2069	2458
1916	2096	2466
1923	2104	2456
1949	2087	2448
1972	2035	2462
1990	2034	2470
1998	2043	2461
1998	2039	2456
2008	2043	2459
2030	2024	2465
2058	2025	2472
2083	2015	2465
2096	1994	2466
2105	1963	2459
2105	1892	2451
2097	1853	2455
2082	1824	2467
2082	1826	2471
2104	1860	2460
2133	1848	2459
2140	1850	2467
2117	1829	2465
2091	1822	2467
2087	1837	2482
2083	1854	2467
2078	1875	2466
2081	1863	2461
2096	1828	2468
2117	1813	2469
2115	1806	2474
2096	1845	2480
2072	1895	2475
2071	1909	2474
2087	1894	2474
2096	1796	2471
2073	1740	2485
2043	1770	2484
2018	1805	2469
2000	1855	2475
1985	1862	2477
1976	1903	2478
1986	1967	2476
1996	1991	2462
2005	1998	2462
2004	1970	2464
1994	1957	2471
1993	1984	2472
1996	1990	2463
2001	2020	2462
1978	2007	2454
1940	2016	2450
1920	2034	2455
1916	2054	2459
1918	2095	2469
1924	2115	2457
1941	2082	2449
1972	2058	2461
1990	2037	2477
1998	2045	2476
1999	2042	2470
2004	2033	2470
2025	2040	2463
2061	2022	2470
2086	2016	2470
2101	1992	2477
2104	1949	2469
2106	1915	2454
2097	1858	2450
2084	1824	2471
2088	1827	2475
2105	1836	2474
2138	1864	2472
2137	1855	2468
2115	1830	2464
2094	1830	2472
2089	1821	2491
2087	1860	2482
2078	1878	2474
2081	1862	2461
2099	1839	2470
2119	1800	2470
2116	1811	2484
2096	1838	2493
2068	1888	2476
2071	1922	2474
2085	1870	2469
2098	1791	2476
2072	1742	2498
2039	1765	2489
2018	1834	2474
1996	1853	2475
1982	1863	2473
1979	1907	2487
1987	1949	2479
2000	1999	2471
2003	1987	2468
2002	1969	2461
1996	1960	2474
1993	1972	2466
2006	1999	2465
2004	2008	2468
1979	2002	2460
1945	2021	2458
1921	2029	2450
1920	2065	2453
1923	2090	2472
1931	2107	2458
1952	2086	2462
1975	2043	2469
1994	2039	2466
2002	2036	2461
2007	2028	2456
2018	2034	2474
2036	2017	2482
2068	2029	2470
2089	2017	2461
2102	1981	2460
2113	1942	2461
2106	1876	2465
2100	1846	2462
2081	1836	2474
2082	1825	2460
2115	1852	2453
2143	1845	2467
2139	1844	2469
2113	1838	2473
2087	1824	2465
2086	1842	2469
2089	1846	2468
2081	1868	2464
2087	1858	2469
2102	1829	2471
2121	1815	2460
2110	1805	2470
2093	1842	2482
2069	1897	2476
2071	1911	2478
2091	1885	2466
2096	1790	2468
2069	1732	2488
2039	1770	2483
2017	1815	2478
1997	1866	2479
1981	1873	2480
1976	1900	2481
1990	1962	2477
2001	1983	2474
2007	1988	2479
2003	1974	2473
1996	1954	2478
1996	1983	2470
2006	1980	2468
2006	2007	2472
1978	2008	2471
1939	2022	2460
1921	2051	2449
1923	2063	2459
1924	2089	2471
1936	2104	2466
1951	2077	2469
1977	2063	2466
1993	2045	2468
2003	2045	2470
2005	2036	2459
2015	2018	2475
2038	2030	2474
2067	2032	2469
2087	2021	2463
2103	1988	2459
2111	1927	2457
2105	1882	2458
2097	1840	2460
2080	1832	2471
2086	1840	2463
2113	1838	2448
2143	1852	2463
2134	1835	2471
2110	1831	2472
2089	1835	2471
2084	1831	2471
2086	1862	2463
2075	1863	2466
2083	1839	2468
2103	1836	2475
2117	1799	2468
2108	1816	2474
2088	1846	2482
2064	1889	2472
2072	1913	2475
2088	1856	2468
2091	1781	2474
2064	1748	2491
2031	1778	2475
2014	1834	2469
1992	1846	2476
1978	1867	2483
1973	1923	2483
1984	1970	2470
1999	2003	2461
2004	1976	2465
1998	1957	2463
1993	1968	2483
1993	1984	2468
2003	2002	2460
2003	2000	2458
1971	1998	2458
1938	2026	2460
1916	2033	2452
1923	2076	2467
1921	2097	2469
1929	2102	2449
1955	2083	2454
1978	2040	2467
1995	2040	2477
2001	2048	2473
2002	2035	2452
2016	2035	2463
2041	2018	2465
2066	2022	2471
2088	2016	2476
2098	1983	2462
2106	1947	2458
2101	1883	2451
2090	1843	2456
2079	1819	2471
2086	1829	2458
2115	1869	2454
2140	1861	2464
2134	1852	2458
2109	1841	2467
2088	1829	2465
2086	1859	2475
2085	1869	2470
2078	1882	2459
2088	1860	2463
2102	1825	2466
2120	1806	2468
2108	1814	2484
2085	1863	2480
2064	1916	2471
2070	1912	2472
2092	1863	2465
2091	1773	2483
2062	1743	2494
2029	1802	2478
2007	1836	2468
1989	1861	2467
1978	1869	2482
1975	1919	2479
1990	1987	2468
1999	2001	2462
2005	1991	2466
2003	1966	2463
1994	1954	2479
1999	1991	2464
2004	1996	2469
2001	2020	2460
1972	2016	2452
1937	2025	2458
1916	2041	2457
1922	2070	2465
1922	2110	2470
1937	2116	2457
1952	2074	2455
1983	2050	2462
1995	2036	2475
2004	2046	2473
2005	2050	2464
2015	2037	2469
2042	2038	2467
2071	2029	2470
2091	2013	2474
2104	1991	2474
2108	1936	2465
2103	1891	2454
2094	1843	2456
2079	1824	2476
2092	1840	2474
2116	1844	2465
2143	1865	2469
2134	1853	2462
2109	1838	2469
2092	1833	2479
2085	1839	2485
2084	1869	2483
2077	1889	2466
2087	1855	2466
2109	1834	2474
2119	1794	2474
2107	1814	2490
2083	1863	2491
2063	1914	2474
2070	1925	2479
2091	1851	2465
2089	1767	2483
2058	1739	2505
2025	1786	2485
2008	1858	2482
1986	1862	2473
1975	1868	2482
1977	1918	2489
1992	1970	2480
2003	2007	2467
2002	1985	2477
1996	1971	2471
1988	1971	2483
1993	1985	2467
2006	2005	2472
2000	2005	2470
1965	2001	2465
1936	2022	2462
1916	2041	2451
1922	2085	2466
1919	2104	2473
1934	2102	2464
1955	2076	2471
1979	2040	2475
1995	2049	2467
2002	2051	2467
2003	2033	2461
2019	2046	2471
2044	2034	2480
2069	2034	2470
2091	2016	2464
2101	1977	2460
2108	1929	2461
2100	1869	2467
2088	1841	2472
2079	1839	2477
2089	1846	2461
2123	1863	2454
2144	1847	2476
2135	1841	2478
2104	1836	2479
2086	1832	2478
2084	1865	2473
2082	1865	2471
2080	1865	2470
2092	1847	2477
2108	1819	2473
2120	1812	2470
2106	1824	2474
2082	1860	2482
2068	1899	2479
2074	1898	2478
2092	1853	2471
2086	1772	2479
2056	1740	2490
2024	1786	2477
2009	1827	2474
1986	1864	2470
1969	1883	2481
1976	1933	2473
1989	1982	2469
1999	1986	2465
2002	1979	2476
1997	1970	2475
1986	1965	2476
1998	1994	2460
2004	2000	2466
1996	2011	2461
1964	2018	2456
1929	2023	2452
1909	2049	2452
1916	2077	2465
1919	2116	2462
1936	2106	2463
1957	2065	2456
1984	2045	2462
1995	2033	2470
2000	2041	2463
2001	2038	2466
2014	2033	2463
2049	2043	2464
2071	2023	2465
2092	1999	2461
2104	1973	2461
2102	1916	2457
2100	1882	2453
2086	1834	2461
2081	1819	2459
2096	1843	2457
2129	1845	2452
2142	1858	2466
2129	1842	2466
2100	1828	2462
2088	1840	2468
2084	1843	2466
2085	1865	2465
2078	1867	2456
2091	1839	2460
2110	1832	2460
2120	1800	2465
2106	1823	2476
2084	1864	2475
2068	1899	2466
2076	1913	2471
2095	1835	2461
2083	1762	2478
2053	1746	2488
2022	1791	2468
2007	1852	2469
1986	1857	2464
1976	1874	2485
1979	1937	2481
1991	1980	2468
2004	2008	2458
2004	1977	2462
2000	1952	2473
1993	1968	2488
2003	1989	2467
2008	2015	2474
1997	2014	2459
1959	2012	2454
1930	2025	2465
1915	2035	2462
1922	2088	2479
1922	2118	2469
1937	2106	2454
1961	2076	2458
1987	2033	2463
2003	2039	2472
2000	2038	2471
1999	2034	2469
2017	2048	2475
2047	2030	2463
2074	2018	2463
2096	1997	2469
2103	1959	2465
2105	1925	2467
2098	1872	2454
2085	1838	2457
2081	1824	2467
2099	1830	2457
2131	1852	2469
2144	1852	2473
2128	1848	2462
2100	1839	2463
2089	1821	2468
2090	1850	2475
2085	1858	2478
2083	1871	2467
2094	1856	2469
2111	1822	2457
2125	1801	2468
2108	1810	2487
2082	1858	2485
2066	1908	2483
2073	1911	2472
2093	1842	2459
2081	1756	2479
2052	1740	2488
2023	1797	2482
2004	1851	2477
1985	1875	2468
1975	1887	2480
1981	1936	2475
1996	1987	2471
2005	1999	2468
2007	1991	2465
2000	1966	2465
1996	1976	2474
2004	1994	2461
2010	2003	2469
1999	2010	2459
1960	2019	2455
1928	2033	2452
1920	2059	2451
1924	2093	2471
1926	2115	2463
1945	2097	2463
1965	2067	2460
1988	2053	2462
2002	2044	2466
2003	2042	2459
2005	2027	2471
2022	2036	2475
2048	2036	2465
2072	2014	2462
2094	2000	2459
2106	1968	2462
2106	1916	2465
2101	1884	2455
2081	1838	2461
2079	1839	2466
2096	1848	2457
2126	1841	2462
2143	1860	2477
2124	1844	2463
2097	1839	2464
2091	1834	2473
2086	1843	2468
2081	1863	2472
2079	1870	2465
2093	1854	2470
2110	1822	2463
2118	1799	2464
2102	1828	2484
2073	1863	2480
2067	1912	2476
2076	1907	2477
2091	1818	2460
2079	1749	2478
2048	1746	2488
2021	1804	2475
2003	1862	2479
1980	1863	2466
1975	1898	2479
1979	1940	2482
1994	1983	2465
2006	2004	2463
2003	1974	2464
1997	1961	2470
1994	1978	2476
2003	1994	2455
2012	2015	2467
1993	2002	2457
1953	2010	2451
1927	2030	2458
1916	2058	2448
1920	2097	2460
1923	2105	2465
1940	2085	2453
1963	2060	2465
1986	2044	2461
2000	2056	2461
1999	2030	2464
2004	2023	2463
2023	2036	2475
2048	2024	2465
2078	2018	2456
2095	1986	2463
2103	1948	2459
2105	1903	2460
2092	1852	2454
2081	1832	2460
2080	1826	2466
2101	1839	2453
2133	1850	2463
2143	1845	2472
2120	1844	2464
2091	1830	2463
2084	1836	2467
2081	1859	2466
2077	1856	2471
2078	1870	2462
2091	1846	2467
2110	1818	2457
2117	1810	2462
2096	1820	2485
2069	1876	2482
2064	1913	2477
2073	1896	2470
2090	1815	2462
2073	1737	2484
2041	1752	2490
2015	1812	2479
1996	1855	2476
1979	1875	2467
1974	1896	2476
1980	1947	2478
1996	1989	2473
2004	1998	2463
2004	1981	2467
1998	1960	2472
1995	1979	2465
2005	1992	2456
2011	2008	2467
1992	2017	2464
1951	2021	2455
1928	2032	2445
1921	2060	2454
1922	2085	2467
1931	2111	2460
1946	2088	2467
1969	2057	2462
1988	2046	2467
1998	2035	2460
2002	2032	2455
2010	2030	2470
2024	2025	2470
2056	2035	2469
2077	2019	2461
2098	2006	2457
2108	1958	2463
2108	1904	2456
2098	1864	2457
2082	1837	2466
2082	1848	2463
2103	1853	2459
2138	1852	2454
2146	1854	2467
2122	1836	2472
2097	1839	2468
2088	1838	2479
2086	1850	2463
2083	1868	2460
2082	1856	2467
2100	1845	2471
2116	1821	2475
2115	1810	2477
2097	1836	2477
2069	1872	2480
2069	1909	2478
2083	1888	2479
2093	1804	2478
2072	1754	2485
2040	1765	2484
2015	1812	2472
2001	1857	2475
1981	1864	2479
1977	1912	2485
1985	1955	2482
1998	1991	2467
2007	1989	2459
2008	1962	2470
2002	1963	2481
1996	1984	2473
2006	2002	2462
2010	2012	2461
1989	1996	2465
1951	2010	2463
1926	2030	2456
1920	2065	2466
1917	2110	2465
1923	2109	2455
1948	2089	2461
1974	2050	2474
1989	2037	2484
1998	2054	2469
1999	2035	2450
2007	2033	2470
2031	2026	2477
2058	2025	2483
2080	2027	2481
2095	2001	2467
2104	1964	2466
2104	1900	2462
2098	1840	2463
2084	1828	2481
2081	1828	2475
2105	1861	2460
2137	1872	2465
2142	1853	2468
2120	1844	2474
2093	1828	2471
2088	1839	2483
2086	1864	2475
2078	1870	2465
2083	1867	2466
2100	1832	2473
2118	1806	2469
2117	1812	2481
2096	1840	2481
2068	1895	2474
2068	1911	2473
2084	1882	2471
2095	1799	2478
2070	1736	2492
2039	1773	2484
2014	1820	2473
1998	1852	2472
1985	1872	2476
1979	1903	2484
1990	1959	2475
2000	1999	2468
2009	1995	2465
2005	1982	2462
2001	1962	2475
1998	1981	2472
2005	1994	2466
2007	2013	2470
1984	2021	2458
1949	2023	2458
1924	2034	2451
1922	2064	2458
1920	2096	2473
1924	2115	2454
1941	2089	2454
1969	2064	2466
1990	2037	2464
1997	2038	2465
2002	2032	2456
2007	2023	2468
2024	2032	2471
2056	2032	2460
2080	2017	2457
2097	2000	2455
2105	1937	2459
2101	1889	2457
2093	1850	2451
2075	1818	2465
2080	1830	2456
2106	1839	2446
2136	1848	2465
2138	1853	2463
2114	1834	2466
2090	1842	2465
2085	1833	2466
2082	1850	2464
2076	1870	2461
2079	1851	2459
2095	1839	2468
2115	1810	2458
2108	1810	2474
2089	1842	2481
2062	1885	2470
2067	1916	2480
2082	1873	2463
2091	1786	2469
2062	1740	2487
2033	1764	2477
2011	1829	2474
1994	1857	2469
1981	1861	2470
1974	1910	2480
1986	1950	2467
2003	2003	2463
2009	2001	2464
2005	1970	2460
2000	1958	2481
1996	1975	2464
2010	1997	2468
2009	2009	2469
1982	2003	2457
1946	2027	2455
1923	2032	2448
1919	2060	2459
1918	2100	2470
1926	2108	2454
1947	2097	2454
1975	2054	2461
1994	2034	2465
2000	2038	2471
2000	2026	2459
2007	2040	2470
2030	2030	2465
2058	2030	2457
2087	2024	2460
2096	1990	2463
2104	1952	2460
2102	1895	2453
2091	1853	2447
2081	1830	2463
2085	1826	2465
2114	1856	2454
2142	1861	2469
2137	1852	2462
2113	1841	2462
2090	1829	2471
2087	1845	2472
2086	1858	2467
2079	1870	2466
2084	1856	2460
2100	1823	2470
2119	1808	2464
2110	1815	2471
2087	1839	2481
2065	1895	2467
2071	1907	2472
2088	1868	2467
2095	1784	2467
2065	1738	2489
2033	1779	2478
2012	1821	2466
1996	1858	2472
1984	1867	2480
1978	1911	2483
1991	1973	2470
2007	1999	2459
2009	1988	2473
2006	1970	2466
2002	1957	2478
2005	1995	2468
2010	1997	2460
2007	2008	2466
1979	2007	2457
1944	2015	2449
1921	2038	2455
1923	2062	2464
1922	2103	2467
1933	2121	2457
1952	2081	2443
1982	2052	2463
1993	2030	2481
1999	2036	2475
2001	2048	2471
