1910	2080	2469
2007	2038	2467
2035	2029	2470
2067	2025	2477
2089	2010	2478
2101	1999	2484
2105	1953	2468
2102	1897	2452
2094	1848	2465
2085	1817	2475
2091	1833	2485
2115	1856	2477
2140	1867	2469
2136	1846	2473
2113	1825	2469
2095	1827	2483
2090	1832	2497
2088	1867	2482
2075	1888	2473
2081	1852	2468
2106	1830	2475
2119	1794	2484
2108	1802	2491
2085	1850	2499
2060	1901	2478
2070	1912	2474
2092	1850	2476
2091	1767	2480
2061	1737	2504
2029	1784	2490
2011	1846	2473
1993	1859	2476
1980	1856	2481
1979	1906	2489
1990	1966	2487
2005	2010	2469
2005	1995	2473
2001	1964	2463
1996	1960	2476
2001	1982	2474
2010	2009	2472
2006	2024	2471
1971	2009	2459
1936	2020	2449
1913	2025	2460
1918	2070	2467
1919	2114	2470
1928	2115	2461
1950	2081	2451
1976	2032	2468
1992	2028	2481
2001	2039	2479
1994	2042	2466
2006	2043	2464
2034	2028	2464
2066	2028	2478
2089	2014	2481
2100	1993	2479
2105	1949	2465
2100	1889	2453
2090	1843	2460
2080	1822	2484
2088	1827	2484
2116	1865	2469
2140	1868	2467
2137	1859	2462
2110	1832	2470
2090	1812	2481
2088	1844	2490
2081	1864	2481
2074	1882	2466
2084	1850	2464
2103	1818	2473
2118	1793	2481
2103	1810	2494
2079	1859	2489
2063	1910	2476
2071	1906	2479
2093	1851	2472
2091	1761	2491
2058	1734	2506
2026	1790	2491
2010	1837	2481
1992	1860	2477
1979	1863	2492
1979	1918	2491
1994	1982	2483
2003	2002	2467
2008	1987	2474
2002	1965	2469
1993	1957	2481
2002	1991	2469
2008	1998	2478
2000	2015	2462
1966	2014	2459
1934	2021	2457
1915	2049	2461
1917	2076	2473
1915	2116	2464
1932	2115	2456
1948	2074	2459
1979	2048	2473
1992	2039	2480
1998	2044	2478
1996	2046	2468
2005	2038	2467
2037	2035	2473
2069	2027	2476
2093	2012	2476
2102	1992	2473
2106	1943	2457
2099	1892	2456
2089	1834	2466
2082	1821	2478
2092	1844	2481
2120	1853	2462
2145	1874	2471
2133	1845	2465
2107	1831	2468
2093	1831	2487
2084	1848	2478
2084	1878	2474
2077	1885	2461
2086	1852	2461
2107	1826	2471
2120	1791	2471
2106	1821	2483
2079	1860	2490
2064	1908	2473
2071	1915	2477
2091	1840	2468
2088	1760	2481
2058	1740	2506
2026	1791	2484
2012	1853	2478
1991	1856	2469
1983	1869	2479
1987	1924	2491
1997	1977	2479
2003	2013	2468
2005	1988	2470
2003	1968	2466
1999	1962	2483
2009	1982	2461
2019	1999	2472
2002	2008	2467
1966	2015	2457
1933	2037	2460
1913	2048	2448
1923	2081	2463
1924	2099	2473
1938	2101	2459
1955	2077	2463
1981	2048	2461
1997	2057	2464
2000	2041	2467
2003	2032	2462
2017	2050	2470
2041	2035	2468
2073	2037	2461
2096	2004	2462
2104	1966	2461
2112	1931	2460
2103	1874	2457
2090	1850	2464
2084	1837	2466
2095	1839	2457
2128	1849	2458
2145	1850	2471
2132	1853	2469
2106	1842	2472
2090	1833	2468
2087	1854	2467
2084	1853	2471
2080	1871	2463
2089	1850	2471
2109	1827	2465
2119	1805	2465
2103	1813	2477
2082	1863	2481
2068	1904	2473
2074	1904	2473
2095	1845	2467
2086	1757	2478
2057	1746	2491
2030	1792	2478
2014	1839	2474
1995	1864	2471
1983	1877	2481
1988	1938	2482
1998	1987	2472
2007	1994	2459
2010	1986	2466
2006	1959	2471
1998	1969	2478
2006	1995	2465
2013	2004	2462
2003	2014	2460
1965	2007	2458
1930	2019	2456
1918	2049	2454
1916	2079	2462
1922	2114	2461
1935	2103	2458
1956	2064	2456
1980	2044	2465
1993	2045	2464
1996	2049	2461
2000	2041	2464
2014	2041	2463
2045	2040	2469
2071	2024	2462
2091	2016	2460
2103	1976	2465
2107	1919	2454
2101	1881	2454
2087	1829	2461
2084	1843	2462
2094	1849	2461
2127	1848	2455
2145	1866	2470
2127	1842	2463
2101	1841	2461
2092	1837	2473
2084	1842	2466
2084	1861	2471
2077	1862	2458
2088	1846	2461
2109	1816	2463
2119	1790	2464
2103	1817	2480
2078	1860	2480
2064	1909	2466
2074	1908	2472
2092	1826	2461
2084	1758	2481
2053	1741	2493
2027	1797	2474
2009	1850	2477
1990	1851	2465
1986	1881	2477
1986	1938	2476
1997	1983	2466
2010	2006	2460
2005	1974	2459
2002	1955	2460
1996	1964	2474
2005	1988	2457
2011	2008	2467
1999	2003	2452
1956	2013	2444
1924	2018	2451
1912	2036	2449
1919	2084	2468
1917	2102	2458
1936	2094	2449
1958	2068	2453
1978	2039	2464
1995	2042	2462
1996	2028	2464
1998	2024	2465
2013	2036	2464
2044	2030	2464
2072	2018	2459
2097	1990	2462
2104	1969	2463
2105	1919	2456
2098	1874	2449
2081	1835	2459
2079	1813	2463
2097	1842	2458
2129	1856	2454
2142	1856	2469
2129	1856	2460
2094	1825	2455
2089	1831	2474
2086	1855	2465
2078	1865	2467
2078	1877	2459
2092	1842	2460
2108	1814	2458
2122	1804	2465
2102	1819	2475
2074	1876	2478
2069	1908	2470
2080	1904	2468
2097	1830	2462
2084	1748	2478
2055	1754	2490
2027	1799	2474
2011	1844	2475
1992	1875	2466
1982	1892	2476
1986	1946	2481
1999	1989	2471
2010	1996	2457
2010	1982	2463
2006	1957	2466
1998	1973	2478
2006	1992	2461
2009	2003	2456
1996	2007	2459
1956	2004	2452
1931	2021	2460
1917	2054	2453
1917	2084	2456
1926	2109	2461
1937	2082	2459
1960	2055	2475
1983	2050	2482
1992	2049	2461
1995	2038	2459
2008	2026	2468
2022	2024	2478
2051	2028	2491
2073	2022	2472
2093	2010	2466
2103	1955	2459
2109	1901	2458
2101	1865	2471
2082	1825	2484
2079	1847	2482
2091	1856	2463
2129	1855	2459
2146	1860	2477
2127	1832	2481
2099	1834	2485
2087	1842	2494
2077	1859	2470
2078	1875	2475
2078	1861	2464
2093	1841	2482
2113	1812	2485
2115	1814	2481
2096	1840	2488
2071	1872	2482
2068	1909	2477
2080	1898	2488
2096	1814	2478
2080	1766	2492
2050	1754	2492
2027	1804	2473
2012	1850	2483
1991	1858	2477
1985	1907	2493
1988	1947	2484
2000	1988	2471
2013	2000	2467
2009	1972	2463
2009	1964	2474
2000	1974	2480
2008	1989	2468
2014	2015	2474
1995	2010	2458
1953	2021	2453
1921	2034	2462
1911	2053	2455
1915	2097	2476
1923	2108	2464
1941	2094	2458
1963	2061	2463
1981	2040	2466
1995	2054	2470
1996	2031	2460
2003	2043	2470
2018	2041	2475
2049	2030	2465
2077	2025	2461
2095	1993	2464
2107	1964	2464
2104	1913	2458
2091	1856	2453
2079	1835	2464
2079	1820	2463
2102	1848	2454
2136	1855	2462
2140	1844	2469
2120	1834	2465
2091	1823	2457
2085	1834	2469
2083	1859	2462
2076	1860	2463
2079	1868	2458
2091	1834	2467
2111	1816	2461
2112	1813	2469
2095	1825	2479
2069	1881	2475
2069	1904	2470
2082	1891	2467
2098	1815	2468
2075	1744	2485
2048	1764	2486
2022	1813	2468
2003	1853	2471
1987	1878	2468
1980	1898	2482
1989	1947	2478
2002	1989	2469
2009	1996	2457
2007	1983	2461
2002	1955	2472
1996	1976	2471
2008	1995	2467
2007	2009	2457
1986	2011	2456
1948	2012	2450
1923	2033	2448
1916	2061	2459
1915	2084	2470
1922	2112	2456
1935	2085	2450
1965	2054	2460
1987	2044	2470
1996	2035	2464
2000	2036	2454
2004	2029	2464
2021	2029	2465
2053	2026	2472
2078	2019	2462
2094	2003	2464
2103	1949	2460
2100	1898	2452
2093	1853	2456
2075	1825	2465
2081	1844	2459
2101	1851	2453
2135	1857	2456
2139	1855	2467
2114	1831	2468
2090	1840	2461
2082	1833	2469
2080	1852	2461
2076	1866	2465
2077	1858	2464
2095	1844	2467
2114	1814	2458
2111	1810	2464
2094	1834	2476
2067	1874	2476
2069	1916	2474
2081	1891	2472
2096	1808	2465
2076	1751	2480
2045	1761	2482
2023	1820	2472
2003	1856	2480
1983	1876	2474
1981	1920	2477
1987	1955	2470
2000	1996	2466
2009	1991	2468
2006	1970	2462
2001	1968	2473
1991	1982	2465
2006	1999	2454
2010	2010	2462
1984	1997	2462
1946	2021	2453
1920	2034	2446
1911	2064	2451
1916	2091	2469
1924	2100	2458
1946	2093	2455
1970	2060	2462
1989	2053	2468
1996	2054	2464
1999	2030	2459
2010	2043	2474
2027	2038	2477
2054	2036	2462
2082	2029	2456
2099	1991	2464
2108	1954	2472
2104	1900	2466
2092	1861	2456
2080	1842	2465
2081	1827	2458
2112	1847	2460
2141	1852	2478
2138	1850	2475
2112	1842	2469
2089	1829	2463
2083	1833	2474
2082	1842	2475
2078	1868	2471
2081	1874	2470
2094	1840	2469
2118	1815	2460
2115	1805	2475
2095	1837	2486
2069	1900	2480
2071	1919	2479
2088	1891	2469
2099	1796	2470
2074	1737	2488
2045	1774	2488
2018	1821	2479
2001	1865	2479
1988	1877	2476
1982	1907	2481
1996	1957	2479
2009	1994	2469
2012	1990	2475
2009	1978	2466
2000	1963	2472
1997	1984	2472
2006	1989	2474
2005	2012	2473
1979	2017	2460
1949	2022	2452
1924	2042	2455
1920	2059	2465
1919	2094	2484
1926	2126	2469
1939	2092	2454
1975	2066	2462
1993	2035	2472
2000	2034	2480
2005	2034	2478
2010	2039	2480
2026	2041	2473
2062	2037	2463
2086	2012	2467
2102	1987	2488
2106	1943	2487
2100	1909	2478
2089	1868	2462
2078	1831	2471
2083	1825	2481
2111	1828	2482
2139	1860	2495
2130	1863	2483
2108	1837	2472
2090	1832	2477
2082	1819	2485
2085	1852	2492
2076	1878	2490
2077	1859	2473
2099	1834	2476
2119	1795	2466
2111	1803	2485
2092	1839	2506
2066	1892	2492
2071	1926	2491
2090	1876	2471
2101	1785	2474
2074	1739	2503
2039	1761	2494
2016	1831	2489
1992	1864	2481
1980	1873	2475
1981	1918	2482
1994	1952	2476
2005	1997	2472
2007	1986	2473
2003	1976	2462
1995	1970	2479
1998	1980	2464
2007	1996	2468
2003	2001	2470
1975	2002	2458
1941	2031	2457
1917	2035	2450
1922	2069	2459
1917	2085	2476
1924	2101	2456
1947	2092	2457
1973	2053	2460
1991	2037	2462
2002	2033	2470
1999	2023	2457
2010	2040	2465
2029	2030	2464
2060	2032	2459
2085	2013	2462
2097	1974	2462
2104	1939	2460
2097	1883	2459
2089	1850	2449
2076	1828	2460
2083	1824	2457
2112	1853	2452
2135	1845	2462
2130	1841	2461
2107	1834	2458
2081	1811	2460
2080	1825	2470
2079	1841	2469
2071	1861	2461
2079	1849	2458
2098	1824	2458
2117	1799	2459
2109	1796	2476
2088	1839	2484
2064	1895	2475
2070	1905	2470
2093	1868	2459
2095	1771	2465
2067	1723	2491
2036	1770	2480
2014	1817	2469
1999	1864	2470
1987	1874	2473
1981	1905	2479
1994	1964	2468
2005	1986	2461
2008	1990	2470
2007	1969	2461
1995	1959	2476
1997	1984	2463
2006	1980	2462
2003	2007	2467
1974	2008	2460
1941	2027	2448
1921	2049	2447
1918	2061	2456
1920	2098	2478
1932	2113	2462
1945	2086	2453
1978	2061	2457
1994	2038	2463
2004	2032	2468
2006	2028	2468
2010	2032	2472
2031	2044	2467
2062	2036	2457
2088	2021	2464
2107	1992	2470
2108	1933	2461
2101	1898	2456
2086	1853	2452
2076	1834	2462
2088	1837	2461
2116	1841	2458
2142	1868	2470
2133	1854	2461
2107	1832	2454
2091	1835	2467
2085	1830	2472
2084	1860	2475
2075	1879	2467
2083	1856	2461
2105	1831	2465
2120	1791	2466
2112	1812	2484
2088	1852	2491
2069	1902	2473
2078	1926	2475
2098	1850	2466
2099	1767	2474
2069	1734	2497
2033	1779	2484
2017	1845	2475
1998	1856	2467
1988	1872	2475
1989	1920	2481
1998	1967	2472
2009	2006	2463
2009	1981	2466
2005	1970	2467
1996	1957	2471
2002	1974	2464
2010	1999	2471
2003	2010	2461
1974	2007	2455
1942	2029	2456
1920	2029	2452
1923	2070	2464
1922	2097	2464
1932	2110	2460
1953	2085	2460
1982	2044	2462
1996	2043	2472
2002	2045	2467
2000	2033	2460
2014	2042	2468
2038	2029	2468
2068	2040	2471
2090	2019	2468
2103	1987	2463
2110	1946	2461
2101	1882	2454
2089	1851	2460
2077	1830	2471
2086	1836	2465
2121	1868	2457
2142	1862	2464
2133	1862	2466
2107	1845	2462
2088	1830	2470
2085	1853	2473
2085	1862	2469
2076	1883	2465
2084	1854	2466
2108	1827	2468
2122	1811	2471
2110	1816	2477
2088	1865	2487
2070	1915	2478
2076	1911	2477
2101	1863	2470
2095	1772	2474
2065	1740	2494
2035	1786	2484
2014	1831	2475
1997	1865	2476
1987	1876	2483
1987	1928	2477
1997	1980	2472
2008	2001	2461
2008	1988	2471
2003	1960	2477
1997	1958	2479
2001	1993	2459
2005	1989	2469
2003	2005	2463
1970	2006	2464
1935	2023	2460
1916	2043	2454
1917	2070	2460
1919	2098	2461
1935	2094	2468
1953	2070	2464
1981	2059	2465
1995	2043	2466
2000	2038	2459
2000	2022	2469
2012	2018	2475
2040	2034	2472
2065	2038	2472
2090	2021	2457
2104	1975	2459
2105	1910	2462
2100	1874	2460
2084	1837	2471
2073	1829	2465
2087	1841	2461
2122	1839	2453
2144	1848	2462
2132	1830	2474
2101	1834	2472
2083	1833	2474
2077	1842	2466
2081	1862	2460
2079	1860	2465
2092	1831	2472
2112	1820	2472
2120	1798	2474
2106	1827	2473
2085	1857	2475
2072	1896	2477
2081	1905	2479
2098	1837	2467
2089	1776	2473
2064	1744	2488
2032	1779	2476
2016	1837	2473
1995	1850	2468
1989	1888	2483
1986	1941	2473
1995	1980	2472
2007	2002	2460
2002	1965	2464
2000	1961	2466
1993	1970	2476
1999	1992	2463
2003	2013	2465
2000	2004	2455
1962	2011	2459
1931	2025	2455
1911	2040	2454
1916	2095	2466
1913	2102	2462
1934	2097	2460
1957	2072	2456
1979	2040	2462
1990	2049	2463
1996	2040	2459
1997	2028	2470
2011	2034	2470
2039	2025	2464
2066	2032	2461
2091	2008	2458
2102	1970	2467
2107	1921	2464
2094	1872	2452
2078	1851	2456
2075	1830	2457
2090	1840	2458
2125	1852	2461
2143	1846	2471
2128	1856	2464
2098	1840	2458
2087	1828	2464
2087	1851	2464
2083	1853	2470
2080	1873	2471
2089	1854	2470
2111	1831	2463
2124	1809	2463
2113	1814	2475
2085	1863	2486
2073	1910	2482
2078	1914	2477
2099	1859	2463
2091	1759	2471
2063	1739	2491
2032	1790	2481
2013	1843	2480
1994	1877	2473
1984	1891	2479
1986	1944	2479
1999	1982	2469
2008	1993	2465
2010	1986	2474
2001	1966	2472
1994	1978	2477
2000	2001	2456
2006	2000	2460
1997	2007	2469
1959	2010	2469
1926	2035	2463
1915	2064	2456
1920	2088	2458
1925	2110	2469
1938	2093	2473
1960	2067	2469
1983	2061	2473
1991	2051	2465
1999	2046	2459
2003	2028	2468
2021	2031	2475
2047	2048	2478
2070	2036	2473
2092	2024	2462
2106	1977	2465
2110	1909	2461
2103	1872	2463
2083	1832	2476
2077	1837	2472
2094	1851	2462
2124	1846	2454
2147	1859	2470
2130	1842	2477
2101	1836	2473
2088	1836	2477
2086	1855	2468
2082	1869	2467
2080	1864	2470
2096	1848	2473
2117	1828	2469
2124	1805	2467
2109	1832	2477
2081	1865	2483
2072	1912	2476
2080	1910	2478
2098	1835	2468
2085	1767	2479
2058	1742	2487
2030	1795	2474
2013	1846	2480
1990	1858	2470
1984	1893	2479
1984	1942	2477
1995	1989	2470
2009	2004	2457
2008	1972	2473
2002	1962	2476
1990	1968	2475
2000	1987	2460
2007	2003	2466
1996	1997	2461
1957	2010	2460
1930	2024	2457
1912	2057	2457
1916	2088	2462
1921	2102	2459
1940	2097	2463
1955	2062	2460
1983	2050	2471
1995	2056	2465
1996	2035	2464
2002	2033	2468
2019	2034	2467
2044	2029	2470
2073	2024	2465
2093	1995	2463
2101	1970	2465
2106	1917	2457
2097	1866	2453
2082	1832	2464
2077	1816	2464
2094	1843	2459
2130	1850	2458
2143	1849	2468
2125	1844	2462
2098	1825	2462
2087	1833	2470
2083	1856	2464
2080	1857	2468
2082	1880	2456
2095	1843	2459
2118	1818	2462
2126	1803	2467
2104	1822	2480
2078	1879	2482
2070	1911	2470
2079	1906	2471
2099	1822	2463
2083	1745	2483
2051	1752	2492
2023	1798	2473
2006	1855	2473
1985	1870	2464
1977	1888	2476
1984	1946	2480
1993	1985	2467
2004	1997	2464
2003	1983	2461
1997	1956	2461
1989	1973	2473
1998	1981	2461
2002	1999	2470
1985	2021	2467
1950	2017	2447
1925	2026	2455
1914	2040	2451
1913	2070	2470
1924	2110	2467
1933	2095	2453
1958	2072	2460
1980	2045	2458
1995	2039	2464
1992	2035	2467
2002	2032	2476
2019	2045	2480
2047	2042	2467
2073	2024	2455
2094	2001	2463
2102	1948	2460
2104	1910	2472
2094	1870	2464
2077	1841	2463
2081	1850	2464
2099	1830	2453
2138	1846	2468
2144	1852	2476
2120	1840	2465
2097	1848	2472
2089	1828	2472
2086	1847	2467
2086	1861	2474
2084	1866	2461
2100	1855	2474
2119	1819	2462
2122	1810	2466
2103	1830	2480
2077	1870	2476
2074	1917	2479
2083	1903	2476
2098	1823	2466
2080	1756	2481
2048	1751	2483
2025	1813	2474
2004	1851	2482
1984	1863	2466
1975	1901	2480
1982	1943	2472
1995	1993	2466
2007	1989	2464
2003	1969	2469
1997	1960	2470
1986	1969	2471
1997	1995	2463
2001	2009	2465
1984	2005	2459
1950	2021	2448
1923	2026	2452
1912	2052	2452
1919	2087	2472
1922	2108	2462
1938	2100	2458
1965	2065	2461
1985	2051	2461
1999	2043	2464
1998	2026	2466
2005	2034	2474
2020	2034	2477
2054	2049	2462
2078	2021	2456
2097	1995	2468
2107	1961	2467
2102	1902	2474
2094	1866	2460
2080	1845	2459
2079	1828	2467
2106	1842	2462
2138	1843	2476
2140	1853	2481
2121	1850	2466
2093	1835	2460
2090	1832	2471
2092	1839	2470
2085	1858	2473
2086	1864	2467
2101	1839	2473
2119	1821	2462
2121	1793	2468
2104	1820	2486
2077	1875	2483
2074	1905	2484
2089	1899	2474
2101	1807	2462
2081	1736	2484
2052	1756	2489
2024	1801	2478
2004	1855	2483
1987	1874	2468
1976	1901	2480
1987	1949	2479
1999	1977	2474
2008	1995	2473
2003	1976	2463
1994	1964	2474
1988	1987	2472
1999	1994	2465
2006	2017	2468
1988	2015	2462
1947	2015	2462
1924	2036	2457
1917	2053	2454
1914	2096	2469
1920	2121	2460
1936	2093	2452
1965	2071	2466
1985	2041	2469
1998	2047	2463
2000	2038	2454
2005	2028	2464
2023	2039	2471
2051	2034	2464
2075	2026	2460
2095	2003	2463
2102	1950	2454
2106	1911	2456
2095	1863	2451
2076	1831	2460
2076	1828	2468
2102	1841	2449
2137	1860	2460
2144	1857	2469
2121	1834	2461
2096	1835	2469
2090	1825	2471
2089	1860	2461
2083	1870	2467
2086	1861	2459
2106	1842	2474
2121	1806	2462
2122	1806	2470
2103	1832	2482
2075	1880	2475
2078	1915	2478
2090	1880	2472
2101	1803	2469
2076	1745	2487
2045	1756	2480
2017	1817	2472
1999	1849	2481
1986	1870	2473
1980	1910	2486
1986	1947	2472
1999	1995	2463
2006	1984	2467
2003	1967	2468
1996	1967	2478
1990	1988	2464
2000	2005	2458
2003	2007	2466
1983	2003	2460
1948	2023	2460
1924	2034	2455
1920	2069	2455
1918	2093	2467
1924	2109	2457
1944	2098	2460
1968	2054	2471
1989	2052	2470
1997	2049	2460
2002	2037	2450
2009	2031	2469
2024	2014	2479
2053	2029	2474
2080	2025	2462
2094	1997	2455
2106	1954	2457
2103	1886	2459
2095	1849	2460
2077	1830	2472
2076	1834	2466
2104	1859	2455
2138	1851	2459
2142	1853	2469
2122	1835	2471
2096	1829	2470
2090	1837	2477
2089	1851	2462
2080	1871	2466
2083	1857	2461
2102	1830	2468
2123	1815	2466
2117	1803	2472
2097	1845	2482
2069	1891	2475
2072	1908	2471
2091	1878	2470
2099	1783	2469
2069	1734	2488
2035	1766	2480
2011	1815	2464
1998	1861	2475
1987	1867	2470
1980	1905	2475
1989	1961	2474
1999	1993	2462
2004	1998	2467
2002	1971	2464
1994	1963	2471
1992	1988	2464
1998	1988	2459
2003	2016	2463
1977	2012	2461
1943	2030	2454
1922	2045	2449
1920	2070	2452
1917	2095	2473
1922	2111	2460
1941	2094	2455
1971	2071	2467
1989	2045	2464
2002	2049	2462
2002	2033	2452
2009	2031	2467
2027	2034	2473
2056	2031	2464
2079	2026	2457
2100	2003	2462
2108	1947	2460
2108	1898	2459
2094	1840	2455
2076	1827	2472
2080	1829	2463
2112	1846	2450
2145	1859	2465
2143	1841	2466
2121	1838	2470
2099	1835	2472
2091	1833	2470
2092	1866	2469
2082	1871	2462
2089	1851	2464
2108	1834	2472
2127	1800	2464
2120	1819	2479
2099	1844	2481
2074	1900	2471
2080	1913	2477
2095	1859	2468
2101	1786	2481
2072	1740	2491
2039	1777	2478
2016	1832	2472
1997	1850	2471
1988	1871	2481
1981	1913	2481
1992	1971	2469
2003	2011	2464
2007	1990	2464
2006	1974	2468
1998	1962	2480
1995	1988	2461
2004	2012	2463
2005	2013	2462
1981	2010	2459
1946	2024	2463
1921	2032	2454
1919	2076	2460
1919	2097	2464
1928	2109	2455
1948	2086	2461
1972	2052	2468
1989	2056	2470
1993	2053	2461
1999	2038	2453
2009	2028	2473
2028	2023	2478
2059	2039	2474
2080	2027	2466
2098	1999	2458
2108	1944	2458
2103	1883	2460
2092	1853	2464
2076	1832	2478
2080	1833	2464
2115	1849	2452
2143	1845	2465
2144	1847	2469
2120	1826	2473
2095	1830	2473
2089	1843	2470
2087	1856	2465
2082	1879	2463
2089	1849	2462
2110	1828	2473
2127	1808	2465
2116	1813	2473
2096	1855	2482
2075	1895	2470
2078	1906	2474
2095	1866	2467
2097	1778	2472
2067	1746	2494
2035	1779	2477
2016	1827	2470
1995	1861	2475
1981	1865	2476
1979	1918	2485
1992	1969	2471
2004	2000	2461
2009	1991	2467
2004	1968	2462
1996	1969	2475
1996	1990	2462
2003	1994	2462
2003	2019	2471
1973	2011	2455
1942	2030	2449
1919	2041	2449
1914	2060	2458
1915	2111	2473
1925	2113	2460
1944	2092	2457
1975	2058	2459
1987	2036	2462
1997	2039	2463
2000	2028	2468
2007	2034	2477
2029	2038	2470
2058	2035	2455
2081	2020	2454
2099	1981	2465
2105	1932	2473
2097	1884	2471
2083	1848	2462
2074	1845	2463
2084	1831	2463
2117	1839	2465
2144	1848	2483
2132	1841	2478
2114	1853	2468
2092	1833	2466
2087	1834	2470
2088	1847	2471
2078	1864	2479
2084	1855	2475
2105	1837	2467
2122	1811	2460
2114	1812	2471
2093	1835	2492
2070	1898	2483
2073	1920	2482
2088	1870	2466
2090	1782	2466
2061	1729	2494
2031	1775	2484
2010	1830	2482
1987	1865	2480
1975	1893	2476
1974	1926	2479
1988	1976	2472
2002	1995	2462
2006	1988	2473
2001	1976	2465
1988	1966	2481
1992	1994	2464
2000	2008	2460
1998	2012	2464
1971	2013	2457
1936	2022	2461
1915	2044	2458
1920	2078	2460
1918	2108	2468
1927	2114	2460
1947	2073	2457
1974	2048	2464
1988	2038	2468
1993	2036	2472
1998	2044	2465
2006	2030	2466
2031	2032	2464
2063	2023	2463
2084	2000	2468
2102	1986	2473
2105	1940	2468
2095	1887	2458
2086	1844	2454
2072	1813	2466
2088	1827	2471
2120	1849	2471
2143	1864	2477
2135	1857	2467
2108	1835	2466
2090	1833	2472
2089	1841	2479
2086	1867	2477
2079	1882	2469
2087	1849	2465
2111	1835	2467
2124	1801	2465
2109	1818	2482
2088	1868	2489
2066	1910	2474
2075	1924	2471
2097	1853	2460
2091	1764	2475
2063	1742	2497
2029	1785	2483
2010	1849	2477
1990	1866	2470
1978	1874	2479
1983	1933	2480
1994	1978	2471
2006	2006	2463
2009	1994	2474
2003	1968	2470
1992	1970	2483
1999	1992	2465
2006	2011	2466
2005	2022	2467
1968	2015	2457
1938	2039	2465
1916	2043	2460
1921	2075	2459
1920	2116	2472
1933	2103	2458
1957	2087	2461
1979	2047	2471
1995	2036	2467
2001	2039	2472
1999	2019	2459
2015	2037	2469
2039	2039	2469
2063	2030	2463
2090	2022	2473
2102	1983	2463
2106	1941	2459
2100	1885	2460
2085	1836	2456
2077	1830	2474
2089	1833	2460
2127	1863	2458
2145	1861	2477
2136	1847	2461
2111	1844	2466
2092	1826	2470
2090	1851	2470
2085	1863	2478
2080	1870	2464
2095	1854	2468
2112	1822	2467
2126	1802	2463
2110	1817	2485
2082	1860	2488
2068	1916	2476
2075	1914	2477
2094	1848	2456
2089	1765	2479
2058	1738	2496
2028	1796	2483
2010	1844	2482
1989	1869	2467
1977	1884	2475
1979	1927	2481
1999	1983	2470
2006	1999	2469
2006	1990	2475
1998	1976	2466
1990	1970	2479
1997	1997	2461
2006	1998	2467
1998	2007	2470
1963	2017	2459
1932	2024	2462
1914	2058	2450
1918	2083	2458
1914	2105	2471
1932	2105	2459
1950	2072	2469
1977	2062	2467
1993	2046	2460
1997	2033	2466
2003	2024	2456
2016	2018	2474
2040	2036	2475
2067	2025	2463
2090	2005	2467
2105	1979	2456
2107	1918	2455
2097	1871	2459
2083	1831	2460
2074	1825	2472
2093	1849	2458
2127	1848	2449
2147	1859	2467
2134	1844	2460
2106	1826	2468
2092	1837	2475
2085	1845	2463
2083	1870	2466
2079	1867	2452
2094	1837	2464
2114	1828	2467
2121	1804	2465
2102	1828	2479
2078	1875	2479
2066	1900	2464
2078	1907	2473
2094	1824	2462
2082	1757	2476
2051	1749	2489
2021	1795	2468
2004	1852	2470
1983	1858	2466
1973	1886	2471
1979	1948	2477
1991	1985	2468
2005	2010	2457
2006	1983	2467
2000	1964	2470
1990	1978	2475
1994	1990	2453
2004	2015	2465
1997	2010	2464
1958	2007	2453
1936	2037	2454
1916	2044	2452
1920	2092	2463
1918	2108	2465
1932	2091	2458
1956	2076	2462
1978	2045	2463
1993	2045	2462
2000	2037	2458
2000	2020	2463
2017	2029	2470
2045	2030	2465
2068	2024	2465
2093	2002	2457
2106	1962	2452
2108	1916	2457
2101	1860	2455
2086	1835	2462
2079	1825	2464
2098	1834	2454
2132	1857	2456
2147	1851	2469
2131	1846	2465
2105	1837	2464
2093	1823	2468
2090	1854	2468
2082	1853	2468
2078	1870	2462
2094	1855	2469
2109	1820	2461
2121	1811	2468
2104	1818	2475
2079	1869	2478
2071	1909	2475
2081	1900	2472
2096	1832	2463
2080	1748	2477
2051	1744	2485
2024	1806	2477
2005	1843	2476
1985	1872	2466
1978	1890	2478
1983	1941	2473
2000	1990	2469
2011	1995	2465
2009	1981	2469
1997	1962	2471
1987	1978	2471
1998	1999	2457
2005	2004	2467
1994	2011	2465
1959	2017	2458
1934	2026	2451
1921	2057	2451
1919	2081	2466
1921	2114	2467
1938	2098	2464
1957	2066	2455
1988	2054	2462
1997	2035	2463
2002	2025	2466
2004	2020	2479
2018	2030	2476
2048	2047	2466
2077	2028	2460
2097	2001	2465
2111	1962	2474
2109	1905	2467
2103	1878	2460
2084	1840	2462
2084	1834	2462
2104	1844	2464
2137	1841	2469
2150	1867	2483
2129	1854	2470
2103	1847	2466
2095	1839	2479
2091	1842	2472
2086	1863	2479
2083	1870	2469
2093	1858	2473
2114	1829	2468
2117	1800	2468
2102	1822	2484
2076	1869	2488
2069	1914	2481
2080	1915	2478
2095	1818	2464
2080	1754	2482
2048	1747	2494
2020	1808	2479
2003	1861	2486
1981	1867	2469
1978	1901	2477
1987	1944	2481
2002	1983	2471
2013	2004	2472
2004	1972	2467
1999	1963	2472
1989	1982	2477
2000	1996	2457
2011	2017	2471
1993	2002	2460
1956	2011	2458
1929	2031	2460
1916	2055	2449
1915	2099	2468
1919	2106	2460
1938	2083	2456
1965	2064	2470
1985	2041	2465
1996	2054	2462
1998	2026	2460
2002	2019	2469
2021	2029	2486
2046	2026	2472
2075	2034	2467
2098	2002	2461
2107	1950	2458
2113	1901	2465
2100	1843	2460
2085	1837	2475
2080	1837	2467
2102	1841	2448
2139	1857	2466
2146	1841	2476
2127	1844	2475
2100	1843	2474
2091	1836	2467
2089	1858	2468
2085	1848	2471
2087	1861	2468
2097	1844	2481
2113	1814	2463
2117	1813	2469
2097	1819	2482
2073	1876	2481
2072	1915	2488
2083	1892	2475
2098	1816	2465
2077	1740	2480
2046	1756	2482
2020	1803	2482
1998	1840	2479
1981	1873	2470
1973	1898	2481
1984	1949	2474
2003	1984	2470
2009	1981	2471
2004	1975	2471
1991	1964	2474
1987	1987	2467
1999	1994	2461
2006	1993	2477
1992	2004	2467
1953	2018	2460
1925	2031	2449
1916	2062	2455
1912	2076	2474
1918	2106	2457
1940	2091	2461
1962	2058	2458
1989	2051	2457
1997	2028	2462
2001	2020	2459
2006	2018	2474
2020	2023	2478
2053	2041	2466
2079	2026	2458
2099	1996	2455
2110	1947	2459
2108	1889	2464
2099	1861	2461
2080	1831	2468
2084	1839	2463
2106	1844	2451
2142	1832	2463
2146	1852	2476
2120	1830	2469
2094	1833	2467
2090	1838	2473
2087	1842	2464
2084	1870	2470
2085	1852	2462
2098	1837	2474
2115	1816	2463
2116	1807	2465
2098	1841	2480
2070	1875	2474
2071	1907	2475
2085	1892	2472
2097	1798	2468
2074	1747	2490
2044	1756	2483
2019	1809	2468
2002	1864	2478
1985	1871	2469
1982	1915	2483
1990	1953	2476
2003	1990	2464
2012	2004	2469
2004	1969	2463
2000	1970	2471
1996	1985	2471
2005	1992	2463
2010	2020	2474
1987	2009	2457
1949	2024	2451
1925	2035	2453
1915	2062	2457
1917	2106	2478
1922	2115	2458
1942	2093	2453
1967	2060	2466
1989	2036	2468
2000	2055	2468
2000	2039	2464
2005	2040	2471
2026	2040	2475
2054	2028	2465
2086	2028	2464
2104	1993	2469
2111	1953	2467
2111	1913	2464
2098	1850	2455
2083	1838	2462
2086	1830	2463
2113	1848	2458
2145	1859	2470
2145	1853	2473
2120	1853	2468
2097	1834	2460
2091	1835	2475
2090	1862	2467
2082	1864	2472
2086	1868	2467
2099	1841	2474
2118	1809	2468
2114	1814	2473
2095	1834	2483
2070	1896	2479
2072	1918	2480
2084	1885	2475
2097	1802	2470
2071	1735	2485
2039	1771	2485
2019	1819	2470
1999	1849	2478
1984	1875	2480
1976	1904	2482
1990	1962	2478
2003	1999	2463
2009	1989	2467
2005	1982	2473
1996	1964	2476
1992	1989	2474
2003	2006	2463
2007	2010	2459
1985	2013	2467
1944	2018	2463
1918	2033	2462
1912	2071	2456
1913	2092	2465
1922	2118	2463
1944	2081	2456
1972	2048	2473
1988	2047	2475
1992	2044	2462
1996	2042	2458
2006	2026	2468
2028	2024	2482
2061	2038	2478
2083	2025	2463
2100	2007	2469
2110	1945	2462
2107	1879	2460
2099	1851	2465
2081	1824	2469
2086	1834	2468
2114	1847	2452
2146	1848	2460
2145	1854	2469
2121	1826	2465
2094	1832	2465
2090	1834	2478
2088	1850	2463
2081	1876	2468
2086	1843	2462
2103	1829	2468
2120	1807	2463
2112	1804	2471
2095	1843	2486
2066	1883	2476
2068	1915	2471
2086	1880	2464
2093	1787	2466
2068	1745	2489
2036	1764	2484
2013	1830	2474
1993	1864	2473
1981	1869	2475
1978	1917	2477
1988	1955	2473
2000	1996	2464
2007	1997	2466
2000	1969	2460
1992	1968	2470
1994	1982	2459
2001	1994	2466
2004	2009	2466
1973	2008	2453
1939	2034	2452
1914	2034	2441
1912	2060	2455
1909	2095	2472
1923	2099	2456
1942	2091	2455
1968	2060	2463
1985	2039	2461
1996	2044	2465
1995	2019	2457
2005	2025	2471
2030	2035	2469
2055	2032	2459
2085	2022	2457
2101	1978	2453
2110	1939	2457
2104	1893	2457
2092	1853	2452
2078	1843	2465
2082	1828	2455
2115	1848	2445
2145	1850	2468
2139	1837	2462
2115	1838	2466
2092	1826	2465
2089	1832	2463
2087	1854	2466
2076	1862	2457
2088	1856	2457
2105	1823	2465
2119	1804	2456
2110	1807	2471
2089	1833	2478
2066	1893	2467
2071	1908	2476
2087	1871	2456
2091	1788	2467
2066	1740	2487
2035	1781	2476
2013	1827	2472
1993	1859	2467
1980	1878	2472
1977	1910	2483
1989	1971	2468
2002	1988	2466
2005	1987	2467
2003	1977	2461
1992	1971	2477
1995	1987	2459
2004	1991	2467
2000	2007	2464
1975	2012	2452
1934	2029	2453
1914	2047	2444
1914	2065	2459
1915	2098	2470
1926	2109	2456
1948	2080	2459
1974	2052	2461
1986	2041	2465
1993	2035	2463
2001	2042	2457
2009	2036	2474
2036	2040	2469
2063	2038	2460
2084	2013	2457
2103	1992	2462
2109	1937	2464
2103	1894	2460
2093	1862	2458
2078	1838	2461
2088	1851	2463
2118	1852	2455
2145	1863	2470
2138	1856	2471
2111	1841	2463
2092	1847	2466
2087	1838	2469
2089	1856	2469
2079	1872	2469
2085	1845	2465
2105	1842	2468
2118	1810	2460
2105	1813	2473
2091	1849	2490
2063	1889	2478
2071	1920	2484
2090	1866	2469
2090	1786	2467
2067	1743	2495
2036	1770	2481
2016	1833	2479
1992	1865	2479
1980	1884	2476
1980	1928	2485
1988	1964	2474
2004	2000	2463
2004	1990	2474
2000	1973	2469
1992	1973	2483
1994	1982	2463
2005	1999	2465
2001	2009	2466
1968	2011	2457
1933	2037	2459
1908	2038	2451
1910	2071	2457
1912	2100	2469
1927	2095	2461
1951	2083	2460
1975	2045	2470
1990	2042	2465
1993	2043	2461
1998	2026	2464
2011	2031	2471
2036	2026	2467
2063	2034	2463
2088	2016	2456
2102	1972	2463
2113	1941	2467
2103	1885	2458
2091	1854	2459
2082	1840	2462
2092	1833	2458
2124	1857	2460
2146	1853	2467
2135	1847	2464
2111	1850	2462
2091	1830	2463
2087	1854	2471
2087	1858	2469
2078	1877	2466
2087	1858	2470
2108	1835	2461
2123	1814	2465
2108	1806	2472
2087	1841	2484
2068	1899	2478
2071	1909	2473
2093	1867	2462
2090	1775	2471
2062	1734	2489
2031	1788	2481
2011	1836	2470
1990	1875	2470
1977	1882	2480
1976	1921	2475
1991	1978	2473
2000	1993	2459
2002	1988	2463
1998	1969	2472
1987	1965	2479
1993	1992	2460
2000	2001	2465
1998	2010	2454
1963	2005	2458
1927	2015	2460
1907	2044	2452
1911	2077	2467
1911	2110	2456
1932	2098	2460
1950	2060	2465
1975	2045	2468
1989	2034	2477
1995	2042	2461
2000	2034	2458
2011	2022	2472
2043	2034	2462
2067	2028	2473
2091	2013	2465
2107	1985	2460
2108	1922	2465
2102	1874	2448
2089	1834	2456
2080	1829	2467
2095	1845	2459
2126	1844	2456
2148	1855	2464
2135	1838	2462
2107	1839	2464
2093	1836	2468
2089	1844	2466
2087	1864	2463
2079	1865	2455
2086	1836	2466
2109	1834	2459
2118	1801	2465
2107	1825	2475
2082	1852	2475
2066	1896	2470
2076	1913	2471
2096	1840	2460
2087	1773	2477
2059	1741	2487
2026	1780	2470
2010	1844	2469
1988	1854	2462
1980	1878	2483
1978	1932	2479
1989	1981	2466
2000	2005	2461
2000	1980	2457
1997	1962	2471
1985	1966	2482
1994	1988	2455
1999	2010	2459
1993	2007	2454
1961	2004	2455
1928	2025	2462
1911	2038	2446
1912	2086	2460
1914	2112	2457
1932	2098	2453
1957	2074	2466
1976	2039	2462
1993	2049	2465
1997	2048	2458
2006	2034	2457
2027	2038	2475
2046	2021	2464
2073	2026	2467
2093	2006	2459
2105	1979	2453
2113	1928	2462
2105	1866	2453
2093	1837	2462
2085	1829	2469
2099	1839	2452
2132	1860	2458
2149	1846	2467
2136	1846	2463
2105	1833	2465
2093	1833	2466
2091	1860	2463
2087	1855	2465
2082	1871	2459
2094	1843	2466
2112	1826	2461
2124	1811	2466
2104	1819	2477
2081	1869	2477
2071	1910	2472
2079	1909	2471
2102	1841	2465
2090	1755	2477
2058	1743	2488
2026	1791	2472
2009	1843	2474
1991	1866	2468
1981	1880	2486
1986	1941	2481
1995	1983	2470
2003	1998	2460
2006	1985	2470
2000	1962	2472
1990	1971	2480
2000	1998	2459
2006	2008	2458
1995	2015	2464
1957	2009	2454
1927	2025	2464
1909	2054	2456
1911	2087	2461
1915	2124	2464
1932	2100	2458
1959	2064	2468
1983	2049	2477
1995	2043	2468
1998	2054	2464
2004	2030	2460
2021	2029	2472
2053	2038	2475
2074	2021	2471
2096	2016	2471
2108	1975	2458
2111	1915	2457
2110	1875	2459
2093	1826	2469
2086	1832	2474
2100	1842	2456
2133	1852	2453
2147	1856	2471
2132	1828	2466
2103	1827	2470
2093	1830	2478
2086	1848	2464
2083	1866	2472
2079	1860	2459
2094	1845	2471
2110	1820	2469
2119	1803	2466
2101	1831	2482
2076	1862	2474
2070	1905	2463
2081	1905	2476
2099	1826	2461
2085	1762	2481
2052	1743	2490
2023	1797	2470
2008	1845	2478
1985	1857	2466
1980	1893	2481
1983	1937	2479
1996	1980	2461
2009	2002	2462
2004	1971	2464
1999	1959	2475
1986	1965	2479
1996	1993	2455
2006	2008	2467
1992	2002	2458
1958	2013	2461
1927	2026	2462
1913	2042	2453
1915	2081	2468
1912	2098	2459
1938	2089	2461
1961	2066	2468
1987	2046	2470
1999	2051	2470
2003	2028	2460
2002	2026	2470
2019	2027	2480
2050	2029	2470
2079	2039	2464
2099	1999	2457
2110	1969	2454
2112	1909	2458
2102	1859	2458
2092	1847	2473
2080	1833	2469
2102	1858	2454
2136	1854	2455
2145	1837	2473
2130	1835	2475
2096	1821	2468
2086	1834	2478
2084	1859	2467
2079	1854	2464
2077	1864	2462
2093	1836	2472
2109	1822	2466
2116	1810	2472
2099	1818	2477
2073	1872	2479
2068	1893	2475
2079	1898	2471
2097	1830	2466
2077	1752	2478
2049	1757	2488
2016	1795	2469
2001	1849	2474
1986	1876	2470
1978	1895	2478
1984	1950	2480
1993	1984	2467
2001	1992	2459
2003	1977	2468
1998	1957	2465
1988	1978	2476
1993	1993	2462
2002	2003	2455
1990	2009	2460
1952	2000	2451
1926	2027	2457
1916	2054	2458
1916	2085	2459
1920	2119	2457
1936	2086	2458
1964	2062	2466
1989	2052	2469
2000	2042	2460
2006	2038	2459
2009	2018	2466
2023	2022	2470
2055	2034	2473
2078	2017	2462
2100	2001	2461
2109	1951	2456
2111	1901	2456
2103	1863	2459
2083	1820	2468
2082	1831	2468
2100	1837	2450
2137	1847	2450
2146	1844	2471
2123	1820	2473
2096	1831	2473
2087	1827	2477
2087	1856	2457
2080	1861	2468
2078	1852	2465
2094	1842	2479
2110	1819	2473
2115	1817	2470
2101	1841	2482
2069	1866	2480
2073	1906	2478
2081	1894	2478
2097	1816	2468
2079	1759	2487
2043	1753	2484
2019	1811	2466
2003	1849	2476
1987	1867	2467
1980	1912	2485
1984	1950	2476
1997	1997	2458
2007	1995	2457
2003	1961	2466
1998	1968	2476
1987	1985	2469
1999	2005	2453
2008	2014	2462
1986	2003	2457
1954	2021	2456
1927	2030	2454
1915	2061	2453
1914	2089	2467
1923	2106	2460
1943	2094	2458
1967	2055	2465
1994	2048	2466
2004	2052	2461
1999	2019	2458
2010	2032	2477
2027	2032	2483
2055	2040	2469
2085	2034	2456
2102	1991	2457
2112	1954	2465
2112	1891	2470
2100	1856	2465
2087	1850	2469
2083	1835	2457
2107	1849	2454
2141	1841	2473
2144	1838	2484
2122	1845	2480
2094	1834	2468
2087	1841	2476
2084	1849	2471
2080	1848	2480
2080	1868	2480
2091	1843	2481
2115	1824	2464
2117	1811	2470
2101	1825	2485
2073	1874	2493
2071	1905	2491
2078	1903	2478
2094	1817	2469
2074	1747	2485
2044	1763	2493
2018	1801	2486
2002	1857	2485
1981	1882	2477
1973	1906	2483
1984	1955	2484
1996	1983	2477
2003	1998	2475
2003	1980	2470
1994	1960	2476
1989	1987	2476
1997	1992	2463
2006	2005	2474
1984	2013	2469
1945	2015	2459
1923	2041	2454
1920	2062	2454
1917	2087	2472
1927	2111	2471
1944	2084	2462
1968	2060	2467
1992	2041	2465
2002	2034	2462
2006	2027	2460
2010	2015	2472
2031	2029	2480
2057	2029	2465
2084	2016	2454
2102	1990	2460
2112	1935	2465
2110	1896	2472
2095	1855	2465
2080	1833	2467
2081	1843	2463
2105	1834	2447
2143	1847	2472
2144	1849	2483
2115	1834	2473
2092	1842	2469
2083	1820	2468
2081	1844	2467
2075	1857	2478
2076	1851	2470
2091	1852	2480
2111	1815	2461
2114	1812	2464
2097	1830	2487
2067	1866	2486
2070	1914	2495
2076	1888	2476
2090	1805	2468
2069	1744	2489
2039	1749	2486
2017	1812	2479
1998	1855	2490
1978	1874	2479
1971	1921	2485
1978	1947	2473
1995	1992	2467
2000	1977	2479
1996	1965	2473
1990	1970	2485
1984	1984	2471
1999	1999	2457
2008	1998	2471
1981	1988	2469
1942	2016	2468
1914	2035	2459
1912	2074	2452
1915	2097	2468
1925	2097	2463
1949	2080	2462
1972	2048	2477
1987	2042	2466
1997	2053	2466
2000	2027	2460
2011	2024	2469
2030	2014	2485
2060	2033	2471
2086	2031	2461
2103	1995	2462
2114	1950	2462
2108	1886	2468
2094	1853	2461
2079	1839	2469
2080	1825	2460
2111	1846	2450
2144	1839	2468
2144	1848	2472
2119	1841	2469
2091	1820	2464
2087	1833	2466
2084	1840	2463
2079	1863	2467
2086	1863	2463
2100	1827	2472
2123	1809	2461
2115	1795	2469
2097	1829	2485
2070	1892	2479
2072	1905	2480
2086	1881	2471
2097	1787	2469
2069	1732	2487
2043	1773	2485
2018	1817	2472
1999	1861	2479
1983	1871	2479
1973	1907	2482
1988	1962	2474
2000	1988	2466
2006	1989	2472
2003	1972	2463
1996	1958	2475
1994	1992	2466
2002	1985	2464
2005	2002	2461
1981	2008	2454
1942	2020	2455
1917	2051	2453
1920	2062	2452
1921	2087	2468
1933	2109	2461
1947	2081	2456
1977	2071	2465
1992	2042	2462
2002	2038	2463
2004	2033	2461
2012	2025	2473
2034	2040	2471
2065	2035	2462
2090	2020	2457
2106	1990	2464
2109	1938	2462
2104	1899	2460
2092	1857	2454
2079	1831	2457
2090	1840	2460
2116	1835	2453
2147	1854	2472
2143	1851	2472
2116	1837	2458
2094	1838	2462
2087	1815	2471
2089	1845	2468
2079	1866	2473
2084	1859	2459
2105	1842	2465
2123	1798	2457
2115	1806	2470
2096	1836	2492
2066	1885	2477
2073	1923	2478
2087	1870	2464
2097	1784	2468
2070	1737	2497
2036	1765	2484
2015	1831	2474
1993	1860	2478
1977	1876	2472
1974	1913	2487
1985	1955	2475
1999	2000	2465
2002	1981	2475
2001	1976	2463
1993	1972	2482
1992	1975	2466
2004	1994	2461
2002	2004	2475
1972	2008	2457
1941	2040	2459
1916	2040	2451
1919	2071	2454
1925	2092	2476
1932	2104	2459
1955	2102	2461
1978	2054	2467
1994	2053	2465
2001	2037	2466
2004	2025	2456
2018	2036	2471
2037	2021	2469
2070	2034	2462
2094	2018	2459
2103	1975	2453
2113	1943	2460
2102	1878	2455
2092	1849	2457
2081	1839	2467
2087	1830	2453
2119	1863	2452
2144	1849	2463
2138	1848	2464
2116	1842	2470
2090	1827	2461
2087	1854	2470
2086	1858	2464
2079	1878	2457
2088	1863	2459
2107	1831	2462
2124	1818	2465
2111	1817	2478
2090	1855	2480
2066	1903	2470
2071	1914	2468
2091	1874	2463
2094	1779	2472
2067	1737	2491
2035	1790	2481
2012	1823	2467
1993	1867	2471
1976	1873	2481
1971	1911	2481
1985	1968	2475
1997	1991	2456
2002	1988	2467
1999	1970	2468
1987	1960	2473
1990	1991	2464
1998	1994	2460
1997	2020	2459
1967	2014	2462
1937	2021	2457
1916	2041	2451
1915	2057	2455
1918	2099	2464
1930	2110	2464
1949	2074	2459
1977	2058	2465
1989	2034	2463
2001	2041	2460
2004	2032	2462
2012	2020	2474
2040	2042	2476
2067	2036	2462
2088	2019	2455
2107	1979	2462
2108	1910	2466
2103	1878	2467
2088	1844	2466
2077	1831	2464
2089	1836	2460
2122	1829	2455
2149	1855	2476
2138	1841	2476
2109	1836	2465
2090	1838	2470
2086	1831	2468
2086	1856	2471
2084	1869	2470
2088	1848	2469
2110	1843	2474
2120	1796	2461
2112	1816	2473
2088	1842	2486
2068	1889	2471
2075	1918	2483
2091	1857	2464
2091	1782	2472
2062	1736	2491
2029	1773	2475
2012	1841	2476
1990	1858	2472
1978	1874	2477
1976	1920	2483
1987	1963	2470
2001	2000	2464
2001	1976	2472
1998	1973	2471
1991	1977	2479
1994	1991	2458
2004	2007	2473
2000	2009	2466
1971	2010	2457
1939	2042	2458
1918	2039	2448
1924	2082	2462
1922	2092	2475
1934	2096	2462
1955	2089	2470
1978	2049	2464
1999	2050	2463
2010	2036	2467
2003	2021	2472
2024	2039	2485
2038	2037	2474
2072	2048	2460
2094	2018	2455
2108	1972	2466
2110	1931	2476
2100	1881	2474
2086	1858	2468
2078	1841	2466
2092	1833	2461
2129	1843	2467
2150	1835	2491
2136	1850	2490
2105	1852	2478
2087	1832	2470
2087	1849	2476
2085	1843	2485
2080	1865	2488
2089	1850	2491
2106	1837	2480
2122	1812	2472
2108	1806	2480
2086	1844	2495
2071	1896	2497
2075	1911	2497
2095	1867	2477
2089	1774	2479
2062	1733	2495
2032	1776	2489
2014	1826	2492
1991	1869	2492
1974	1881	2499
1977	1927	2491
1991	1974	2480
2004	1984	2476
2008	1988	2484
1999	1965	2488
1990	1969	2493
1996	1998	2468
2003	1999	2466
2003	2011	2472
1972	2009	2477
1936	2027	2472
1919	2054	2463
1918	2079	2465
1921	2112	2467
1938	2103	2464
1959	2076	2470
1982	2059	2482
1990	2045	2476
2001	2052	2463
2006	2038	2462
2020	2025	2476
2049	2035	2479
2071	2028	2480
2091	2021	2473
2103	1984	2468
2106	1916	2461
2102	1880	2459
2090	1833	2472
2079	1828	2476
2092	1843	2468
2122	1848	2456
2144	1859	2471
2130	1835	2470
2104	1833	2468
2088	1827	2480
2085	1839	2474
2084	1863	2468
2079	1858	2464
2093	1837	2468
2112	1824	2468
2121	1797	2470
2104	1825	2475
2080	1862	2479
2064	1901	2470
2077	1909	2476
2096	1834	2464
2087	1768	2475
2055	1735	2486
2025	1785	2470
2010	1840	2471
1988	1850	2467
1978	1884	2479
1976	1937	2478
1989	1980	2463
2004	2004	2454
2002	1968	2468
1998	1959	2475
1989	1969	2482
1998	1999	2452
2010	2012	2459
2000	2006	2459
1964	2006	2461
1933	2025	2467
1915	2052	2457
1920	2092	2459
1919	2106	2459
1939	2096	2464
1957	2067	2470
1983	2046	2472
1999	2055	2467
1999	2038	2460
2003	2025	2459
2017	2022	2470
2044	2012	2473
2072	2025	2471
2092	2001	2463
2102	1976	2457
2109	1926	2452
2098	1861	2452
2083	1828	2465
2075	1815	2470
2088	1849	2463
2126	1861	2455
2145	1848	2463
2134	1836	2460
2102	1815	2468
2090	1823	2479
2083	1860	2469
2081	1862	2467
2078	1874	2457
2088	1833	2460
2110	1813	2468
2122	1804	2473
2101	1822	2482
2076	1872	2482
2066	1902	2467
2076	1898	2474
2097	1829	2464
2084	1749	2483
2051	1750	2499
2018	1791	2473
2004	1842	2467
1986	1862	2466
1975	1873	2485
1980	1936	2487
1991	1983	2474
1998	1994	2461
2002	1976	2464
1996	1952	2467
1995	1968	2481
2002	1987	2466
2006	1998	2473
1998	2016	2465
1959	2012	2459
1930	2024	2456
1917	2049	2454
1921	2074	2470
1921	2110	2466
1939	2098	2466
1959	2072	2459
1984	2051	2460
2000	2038	2468
2004	2035	2465
2004	2028	2478
2017	2043	2475
2046	2044	2469
2071	2027	2461
2097	2001	2457
2108	1954	2469
2107	1911	2464
2097	1874	2465
2078	1837	2466
2078	1840	2462
2099	1844	2464
2135	1849	2459
2152	1857	2475
2128	1838	2472
2099	1843	2460
2085	1830	2475
2084	1856	2469
2083	1862	2468
2079	1861	2471
2093	1848	2469
2114	1825	2467
2118	1803	2470
2104	1827	2476
2076	1861	2486
2068	1911	2475
2079	1902	2475
2096	1826	2469
2081	1756	2475
2048	1735	2489
2021	1795	2475
2006	1841	2475
1986	1858	2473
1980	1895	2478
1982	1940	2476
1994	1983	2473
2004	1992	2457
2004	1967	2469
1999	1961	2473
1993	1967	2476
2001	1999	2463
2008	2014	2461
1997	2007	2467
1961	2018	2459
1931	2016	2453
1921	2051	2456
1925	2096	2460
1922	2106	2462
1943	2104	2463
1964	2064	2463
1984	2051	2466
2002	2055	2461
2003	2041	2456
2005	2034	2476
2023	2032	2477
2048	2029	2467
2075	2033	2464
2094	2003	2456
2108	1967	2463
2104	1902	2468
2097	1863	2460
2078	1840	2467
2076	1832	2460
2098	1853	2455
2132	1847	2462
2146	1848	2472
2124	1853	2477
2094	1843	2466
2089	1846	2471
2085	1855	2466
2079	1856	2466
2080	1868	2472
2092	1840	2480
2112	1830	2472
2119	1813	2478
2102	1832	2477
2074	1880	2479
2067	1903	2484
2081	1901	2485
2096	1819	2481
2076	1750	2487
2044	1755	2490
2014	1795	2480
1999	1843	2481
1982	1862	2483
1977	1894	2492
1982	1955	2485
1991	1986	2470
2001	1994	2463
2003	1970	2472
1999	1955	2475
1994	1982	2480
1998	1991	2471
2003	2009	2467
1993	2013	2459
1954	2012	2458
1932	2035	2462
1915	2053	2462
1915	2086	2474
1922	2111	2465
1939	2088	2451
1966	2059	2463
1990	2045	2470
1999	2050	2467
1995	2039	2468
2001	2023	2462
2020	2039	2467
2047	2026	2462
2076	2016	2455
2097	1999	2474
2100	1952	2463
2103	1922	2457
2092	1871	2451
2078	1826	2451
2080	1826	2469
2097	1830	2457
2134	1861	2464
2141	1868	2470
2121	1839	2455
2096	1833	2466
2088	1819	2477
2085	1853	2469
2080	1870	2482
2077	1867	2456
2094	1841	2470
2116	1798	2463
2119	1803	2467
2099	1829	2491
2069	1870	2476
2066	1912	2476
2074	1887	2469
2096	1810	2458
2075	1748	2485
2042	1748	2483
2019	1808	2477
1999	1849	2478
1982	1869	2460
1976	1905	2484
1983	1942	2478
1996	1987	2466
2003	1981	2474
2004	1971	2463
1999	1967	2469
1992	1982	2474
2006	1999	2460
2010	1997	2473
1988	2008	2461
1953	2024	2456
1923	2033	2460
1916	2057	2448
1920	2080	2467
1927	2108	2469
1942	2097	2454
1965	2066	2473
1986	2056	2464
1998	2048	2457
2000	2028	2458
2007	2028	2466
2021	2028	2487
2048	2042	2475
2076	2025	2458
2097	1998	2464
2107	1964	2457
2105	1903	2461
2095	1869	2460
2078	1836	2464
2074	1838	2470
2103	1860	2452
2139	1860	2459
2145	1866	2471
2122	1839	2460
2095	1833	2466
2086	1843	2475
2085	1853	2462
2082	1878	2470
2082	1866	2456
2098	1833	2471
2120	1821	2467
2113	1801	2466
2096	1833	2485
2068	1881	2475
2067	1900	2474
2078	1887	2475
2094	1797	2465
2071	1743	2484
2041	1758	2484
2013	1804	2471
1996	1860	2481
1981	1870	2470
1976	1911	2478
1985	1954	2481
1994	1983	2468
2005	1994	2475
2004	1966	2467
1999	1960	2472
1994	1982	2474
2002	1988	2464
2011	2013	2471
1987	2011	2469
1951	2018	2460
1927	2037	2459
1917	2049	2455
1921	2088	2464
1932	2102	2463
1946	2084	2464
1974	2068	2476
1991	2050	2468
2003	2048	2458
2007	2025	2462
2013	2010	2481
2031	2023	2489
2057	2037	2480
2082	2037	2460
2103	1999	2460
2114	1940	2465
2113	1893	2471
2099	1854	2474
2081	1844	2480
2081	1842	2471
2111	1841	2455
2150	1854	2464
2148	1841	2479
2125	1840	2478
2098	1842	2483
2088	1840	2480
2090	1864	2465
2082	1862	2477
2085	1856	2474
2102	1835	2485
2120	1817	2474
2116	1824	2472
2095	1827	2481
2067	1873	2480
2073	1901	2488
2081	1872	2485
2093	1808	2477
2067	1740	2491
2038	1757	2489
2015	1811	2478
1998	1849	2486
1984	1881	2485
1976	1915	2485
1984	1953	2480
1999	1992	2476
2005	1981	2472
2005	1979	2474
1999	1969	2478
1995	1979	2472
2001	1999	2468
2007	1997	2471
1986	2005	2469
1949	2028	2461
1923	2032	2453
1921	2063	2461
1918	2081	2472
1925	2104	2462
1951	2090	2462
1974	2057	2463
1988	2046	2471
1997	2033	2462
2003	2034	2459
2007	2024	2476
2028	2024	2473
2057	2036	2462
2079	2013	2457
2101	1992	2458
2110	1951	2470
2104	1892	2459
2093	1863	2455
2075	1827	2465
2082	1826	2455
2115	1844	2456
2145	1840	2467
2145	1850	2468
2118	1835	2469
2091	1833	2459
2092	1837	2470
2089	1852	2464
2081	1876	2464
2084	1853	2472
2101	1840	2469
2118	1811	2460
2113	1807	2475
2095	1847	2478
2066	1885	2475
2071	1901	2477
2087	1873	2466
2090	1785	2472
2067	1749	2483
2035	1776	2476
2011	1822	2470
1995	1858	2470
1984	1871	2478
1977	1924	2485
1986	1967	2477
1999	1993	2464
2009	1989	2465
2008	1961	2468
1998	1963	2481
1993	1988	2465
2001	1997	2461
2003	2017	2458
1979	2005	2456
1947	2026	2459
1923	2038	2453
1918	2055	2458
1918	2101	2462
1923	2107	2449
1947	2089	2456
1976	2058	2464
1990	2033	2471
1997	2046	2468
2001	2033	2449
2008	2033	2461
2032	2028	2465
2058	2019	2467
2085	2021	2472
2096	1990	2464
2105	1952	2457
2104	1905	2452
2094	1840	2447
2083	1821	2473
2086	1818	2467
2115	1856	2459
2142	1868	2469
2141	1844	2459
2116	1836	2465
2097	1819	2469
2091	1830	2469
2090	1867	2470
2077	1872	2461
2086	1856	2460
2104	1830	2468
2123	1803	2458
2114	1816	2476
2091	1840	2482
2067	1897	2469
2073	1909	2475
2089	1861	2461
2094	1789	2472
2065	1739	2492
2033	1786	2476
2012	1832	2471
1991	1860	2471
1980	1881	2475
1977	1913	2482
1991	1976	2468
2007	2000	2462
2010	1986	2465
2009	1973	2461
1995	1960	2481
1994	1992	2463
2004	2001	2455
2005	2011	2457
1980	2015	2458
1945	2023	2459
1922	2034	2451
1924	2068	2458
1918	2093	2470
1929	2108	2453
1950	2076	2457
1977	2043	2463
1993	2033	2469
1998	2031	2467
2001	2042	2461
2011	2034	2462
2035	2035	2463
2065	2033	2459
2086	2008	2469
2101	1990	2474
2104	1940	2464
2098	1894	2456
2090	1852	2454
2078	1817	2465
2092	1832	2469
2121	1850	2465
2142	1860	2470
2137	1860	2467
2111	1830	2465
2089	1824	2474
2086	1831	2478
2085	1858	2474
2076	1894	2470
2084	1853	2465
2107	1838	2468
2123	1803	2468
2111	1804	2488
2092	1856	2496
2068	1900	2473
2074	1922	2473
2092	1866	2465
2092	1767	2478
2067	1741	2506
2034	1780	2484
2012	1847	2475
1995	1874	2474
1985	1874	2479
1986	1922	2493
1998	1968	2480
2009	1997	2471
2010	2003	2472
2008	1973	2467
1998	1968	2484
1999	1971	2467
2009	1990	2475
2007	2018	2477
1977	2005	2457
1946	2030	2459
1926	2030	2457
1923	2059	2471
1921	2103	2482
1928	2096	2464
1953	2087	2465
1977	2052	2463
1994	2034	2467
2003	2042	2474
2001	2022	2463
2012	2034	2477
2037	2040	2469
2064	2025	2463
2088	2012	2462
2101	1972	2460
2104	1928	2465
2102	1883	2459
2089	1845	2455
2077	1838	2468
2089	1832	2458
2120	1854	2455
2143	1853	2470
2134	1840	2463
2109	1844	2465
2086	1823	2462
2089	1855	2467
2084	1863	2469
2074	1865	2459
2084	1857	2465
2100	1833	2456
2117	1810	2460
2109	1818	2476
2084	1840	2482
2067	1897	2475
2071	1909	2471
2090	1853	2457
2090	1773	2470
2059	1726	2484
2027	1783	2478
2008	1828	2478
1989	1866	2469
1982	1883	2478
1986	1915	2475
1996	1973	2472
2006	1989	2463
2006	1981	2470
2003	1976	2466
1990	1955	2476
1999	1981	2459
2006	1991	2463
2000	2002	2463
1971	2017	2461
1939	2014	2455
1918	2038	2446
1922	2068	2455
1916	2097	2468
1930	2107	2467
1949	2074	2463
1975	2054	2464
1990	2039	2460
1995	2031	2460
2003	2031	2461
2012	2028	2471
2038	2046	2468
2064	2043	2457
2087	2008	2455
2104	1984	2456
2107	1920	2456
2103	1873	2458
2089	1841	2460
2075	1823	2464
2091	1850	2457
2126	1851	2447
2142	1848	2466
2134	1843	2465
2106	1830	2470
2088	1848	2481
2084	1858	2466
2083	1867	2465
2076	1866	2460
2088	1829	2474
2107	1831	2481
2117	1813	2475
2104	1829	2482
2082	1860	2480
2068	1887	2468
2076	1904	2487
2092	1840	2475
2085	1777	2487
2055	1758	2495
2022	1781	2471
2013	1845	2478
1992	1856	2478
1982	1879	2493
1983	1943	2494
1993	1983	2471
2005	2006	2459
2008	1981	2472
2002	1959	2478
1991	1969	2492
1997	1994	2467
2008	2015	2465
2003	2022	2459
1969	2001	2457
1941	2024	2469
1915	2044	2467
1915	2095	2468
1916	2116	2468
1936	2099	2454
1960	2068	2460
1986	2036	2472
1999	2043	2468
1998	2048	2470
1997	2029	2465
2018	2039	2465
2042	2021	2468
2072	2027	2464
2095	2016	2468
2104	1983	2466
2109	1937	2456
2102	1878	2455
2085	1841	2458
2080	1839	2469
2094	1843	2464
2128	1867	2456
2145	1854	2469
2131	1836	2464
2102	1829	2468
2088	1828	2485
2082	1865	2471
2081	1860	2470
2078	1869	2463
2089	1848	2467
2106	1824	2470
2121	1814	2473
2101	1820	2478
2078	1857	2483
2068	1904	2468
2072	1906	2475
2094	1844	2470
2085	1761	2479
2054	1746	2492
2025	1800	2473
2012	1849	2474
1993	1875	2471
1983	1883	2486
1985	1933	2484
