1910	2080	2469
1998	1989	2470
2008	1993	2456
2012	1984	2470
2004	1956	2477
1991	1963	2484
2005	1998	2467
2010	2008	2462
2002	2008	2468
1965	2003	2458
1933	2015	2460
1914	2051	2456
1912	2090	2470
1916	2117	2470
1937	2104	2463
1961	2059	2460
1984	2045	2465
1996	2036	2464
1998	2044	2460
2003	2036	2468
2019	2031	2466
2045	2041	2465
2070	2023	2457
2094	2007	2461
2108	1969	2465
2106	1906	2463
2100	1870	2458
2080	1831	2461
2076	1836	2459
2096	1842	2455
2133	1842	2457
2147	1858	2472
2128	1841	2471
2098	1837	2462
2088	1839	2472
2082	1836	2464
2084	1855	2467
2078	1856	2465
2086	1839	2470
2108	1823	2463
2115	1801	2463
2100	1822	2474
2077	1865	2481
2066	1906	2473
2074	1905	2476
2092	1820	2465
2082	1753	2474
2049	1739	2484
2024	1795	2472
2010	1850	2479
1989	1861	2471
1980	1897	2479
1984	1940	2475
1995	1984	2465
2011	2005	2457
2008	1971	2471
2002	1962	2472
1992	1974	2470
2001	1989	2458
2009	2011	2467
1993	2003	2462
1954	2012	2454
1931	2028	2445
1911	2042	2447
1917	2080	2470
1921	2100	2464
1935	2094	2456
1956	2072	2457
1978	2045	2455
1992	2047	2460
1997	2021	2464
2003	2017	2475
2016	2041	2475
2043	2041	2464
2074	2033	2458
2094	1988	2462
2109	1954	2469
2108	1920	2469
2096	1877	2458
2081	1853	2466
2077	1828	2463
2097	1831	2461
2136	1850	2470
2143	1851	2474
2128	1853	2473
2098	1831	2467
2089	1824	2471
2084	1840	2473
2079	1851	2473
2073	1876	2461
2086	1855	2468
2107	1822	2455
2117	1807	2466
2098	1816	2478
2074	1874	2481
2064	1914	2483
2073	1904	2473
2092	1828	2465
2076	1746	2479
2047	1752	2484
2020	1805	2480
2004	1853	2479
1987	1878	2470
1980	1898	2479
1986	1943	2476
1996	1980	2473
2002	1995	2466
2003	1985	2463
1997	1961	2470
1991	1977	2474
2001	1988	2466
2007	2004	2468
1992	2019	2457
1954	2014	2453
1925	2030	2451
1913	2052	2449
1913	2090	2468
1923	2120	2456
1942	2091	2451
1964	2062	2463
1982	2045	2461
1991	2046	2462
1997	2047	2451
2007	2032	2462
2023	2037	2472
2051	2031	2459
2076	2022	2460
2099	2013	2460
2109	1961	2456
2107	1914	2457
2099	1871	2450
2080	1831	2463
2081	1841	2461
2103	1842	2447
2139	1857	2460
2148	1868	2469
2125	1843	2464
2097	1847	2464
2089	1833	2468
2084	1849	2462
2084	1868	2469
2079	1858	2463
2096	1849	2475
2113	1812	2462
2118	1806	2466
2104	1834	2481
2074	1866	2477
2073	1911	2481
2082	1893	2478
2098	1810	2468
2082	1751	2481
2050	1749	2485
2023	1806	2476
2009	1849	2484
1991	1864	2474
1986	1914	2488
1988	1953	2475
1998	1992	2465
2007	1996	2466
2005	1967	2466
2001	1964	2481
1994	1978	2476
2003	2006	2460
2009	2016	2464
1989	2003	2459
1953	2016	2463
1924	2032	2464
1913	2066	2458
1914	2105	2469
1920	2103	2456
1943	2087	2460
1962	2055	2479
1982	2051	2481
1995	2069	2475
1996	2043	2462
2007	2028	2469
2024	2019	2484
2051	2025	2480
2079	2031	2481
2094	2007	2470
2105	1969	2462
2106	1909	2462
2093	1850	2460
2082	1833	2483
2078	1829	2482
2102	1862	2461
2136	1862	2468
2143	1851	2471
2121	1836	2471
2093	1825	2477
2086	1836	2479
2082	1859	2471
2077	1865	2469
2080	1865	2462
2093	1835	2478
2113	1815	2469
2114	1808	2474
2095	1829	2485
2072	1882	2479
2071	1897	2480
2085	1886	2476
2099	1814	2475
2078	1748	2489
2048	1770	2486
2021	1807	2475
2004	1857	2480
1988	1872	2477
1981	1906	2482
1990	1962	2479
2000	1989	2469
2009	1988	2474
2008	1979	2469
2001	1964	2476
1996	1992	2470
2001	1997	2458
2006	2002	2464
1987	2011	2459
1949	2015	2456
1923	2037	2456
1918	2062	2451
1916	2097	2462
1924	2109	2455
1943	2076	2459
1965	2062	2477
1982	2045	2475
1995	2055	2464
2002	2048	2451
2008	2024	2464
2030	2030	2478
2056	2027	2476
2079	2027	2471
2099	2018	2465
2104	1958	2457
2104	1904	2463
2095	1855	2462
2078	1831	2478
2081	1853	2475
2102	1852	2452
2137	1861	2462
2144	1851	2471
2118	1832	2469
2093	1834	2474
2087	1830	2477
2083	1860	2466
2077	1871	2469
2076	1852	2461
2093	1843	2474
2112	1799	2467
2115	1810	2473
2096	1842	2486
2067	1877	2473
2075	1906	2478
2087	1875	2472
2098	1796	2470
2075	1750	2491
2041	1762	2481
2020	1820	2471
2004	1850	2477
1989	1865	2471
1980	1912	2483
1990	1943	2471
2006	1989	2464
2010	1980	2465
2005	1968	2464
2000	1969	2478
1993	1979	2463
2008	1996	2460
2010	2006	2464
1983	1996	2458
1946	2017	2455
1921	2029	2447
1916	2057	2451
1916	2095	2465
1922	2105	2452
1943	2091	2458
1969	2046	2468
1989	2038	2465
1997	2035	2463
2000	2022	2452
2008	2037	2465
2028	2024	2471
2061	2039	2464
2083	2026	2462
2093	1987	2458
2107	1950	2461
2102	1886	2465
2093	1843	2464
2080	1830	2476
2081	1829	2464
2110	1857	2449
2140	1854	2460
2142	1847	2471
2115	1838	2478
2087	1830	2476
2082	1848	2479
2082	1855	2468
2077	1866	2462
2084	1854	2466
2101	1821	2477
2117	1807	2471
2112	1811	2477
2094	1842	2478
2072	1897	2470
2075	1906	2471
2096	1881	2469
2100	1793	2473
2073	1746	2489
2044	1783	2482
2022	1821	2469
2005	1859	2472
1990	1864	2479
1983	1905	2485
1995	1971	2478
2007	1998	2461
2012	1998	2462
2011	1973	2465
1999	1957	2478
2001	1991	2475
2008	1997	2473
2007	2011	2463
1981	2008	2459
1944	2022	2455
1923	2044	2453
1921	2065	2463
1920	2095	2464
1928	2109	2460
1945	2076	2458
1974	2058	2460
1995	2042	2469
2002	2044	2462
2003	2035	2459
2010	2025	2472
2033	2032	2472
2063	2033	2467
2087	2023	2458
2104	1997	2461
2104	1937	2461
2102	1897	2460
2092	1847	2460
2078	1830	2464
2087	1840	2461
2116	1847	2447
2144	1855	2464
2140	1836	2473
2113	1826	2464
2089	1837	2464
2082	1833	2462
2087	1856	2460
2081	1864	2470
2084	1844	2466
2103	1844	2471
2117	1808	2461
2113	1821	2466
2094	1839	2481
2072	1883	2473
2081	1919	2481
2095	1871	2470
2098	1793	2466
2075	1744	2490
2039	1769	2477
2023	1830	2473
1999	1856	2478
1987	1873	2478
1984	1919	2481
1994	1967	2467
2010	2000	2459
2010	1979	2473
2006	1960	2464
1996	1958	2483
1995	1987	2466
2003	2004	2458
2003	2005	2462
1977	2002	2457
1941	2026	2461
1914	2039	2455
1914	2080	2452
1912	2109	2466
1924	2108	2453
1950	2087	2458
1973	2041	2469
1990	2040	2466
1997	2042	2466
1998	2031	2455
2011	2029	2464
2033	2017	2469
2059	2024	2468
2083	2020	2472
2096	1994	2464
2104	1943	2458
2099	1877	2455
2092	1847	2455
2078	1825	2472
2085	1831	2462
2112	1853	2452
2136	1837	2463
2135	1840	2459
2106	1833	2465
2085	1824	2467
2085	1851	2470
2084	1854	2464
2077	1874	2458
2086	1851	2460
2100	1827	2463
2119	1810	2464
2109	1811	2474
2091	1853	2482
2072	1900	2469
2076	1904	2473
2097	1864	2465
2097	1775	2476
2068	1740	2489
2037	1783	2477
2017	1826	2468
1994	1857	2471
1983	1861	2487
1980	1914	2482
1996	1975	2473
2007	1992	2457
2011	1981	2471
2003	1960	2470
1993	1956	2477
1997	1988	2466
2001	1993	2462
2003	2009	2461
1971	2005	2457
1936	2012	2447
1917	2043	2453
1913	2062	2461
1912	2099	2466
1928	2116	2459
1948	2082	2445
1977	2053	2460
1993	2034	2473
1996	2044	2470
1997	2038	2463
2007	2037	2455
2036	2041	2462
2064	2024	2463
2090	2011	2466
2097	1983	2473
2100	1935	2461
2099	1895	2453
2089	1842	2454
2081	1825	2464
2090	1840	2472
2114	1844	2463
2137	1864	2470
2129	1848	2461
2104	1834	2455
2090	1829	2474
2085	1830	2477
2085	1857	2479
2075	1871	2469
2082	1851	2456
2105	1831	2466
2121	1789	2473
2110	1815	2485
2087	1856	2494
2067	1909	2471
2077	1923	2471
2097	1848	2466
2097	1767	2476
2066	1735	2500
2030	1782	2479
2013	1845	2472
1996	1850	2467
1985	1871	2474
1986	1921	2480
1995	1972	2475
2006	2007	2461
2005	1989	2464
2003	1972	2458
1994	1966	2477
1998	1981	2464
2005	2003	2469
1999	2010	2466
1963	2016	2453
1937	2034	2455
1916	2037	2455
1920	2081	2468
1916	2106	2475
1930	2116	2463
1951	2088	2454
1977	2041	2462
1998	2042	2474
1998	2040	2477
1998	2040	2475
2010	2052	2474
2035	2034	2467
2065	2032	2473
2090	2006	2475
2102	1980	2478
2108	1945	2476
2100	1894	2456
2089	1859	2459
2079	1828	2472
2090	1830	2465
2119	1853	2471
2137	1857	2472
2130	1863	2462
2105	1841	2464
2090	1821	2469
2091	1849	2475
2086	1859	2476
2078	1889	2465
2083	1861	2467
2103	1831	2462
2124	1806	2472
2112	1816	2483
2089	1871	2488
2073	1913	2478
2078	1912	2475
2101	1854	2466
2094	1760	2480
2068	1746	2495
2033	1795	2483
2015	1845	2476
1996	1868	2470
1984	1869	2479
1987	1924	2480
2001	1980	2469
2009	1999	2465
2010	1988	2471
2002	1955	2469
1993	1960	2480
1998	1990	2464
2007	1991	2465
2001	2014	2464
1966	2002	2458
1933	2019	2457
1914	2042	2457
1911	2067	2465
1915	2113	2464
1934	2104	2455
1955	2071	2455
1982	2050	2465
1991	2035	2474
1995	2048	2467
1998	2036	2458
2012	2037	2463
2043	2033	2466
2069	2015	2470
2088	2004	2472
2101	1976	2468
2105	1926	2456
2101	1883	2450
2088	1826	2460
2082	1827	2476
2090	1837	2469
2118	1850	2459
2140	1868	2466
2128	1837	2458
2105	1828	2468
2093	1818	2481
2087	1837	2472
2085	1867	2472
2079	1866	2458
2090	1841	2465
2112	1814	2469
2125	1790	2469
2110	1824	2485
2083	1858	2481
2071	1907	2467
2080	1908	2473
2099	1825	2464
2092	1763	2481
2059	1740	2495
2026	1793	2473
2012	1851	2475
1991	1851	2468
1982	1881	2483
1980	1928	2485
1991	1983	2470
2002	2007	2460
2004	1973	2466
2000	1958	2474
1989	1952	2484
1994	1982	2462
2002	2012	2464
1992	2006	2462
1959	2015	2463
1926	2016	2463
1912	2038	2450
1917	2084	2462
1915	2100	2464
1931	2106	2462
1954	2075	2461
1976	2047	2462
1992	2049	2467
1995	2038	2458
2000	2039	2463
2014	2031	2471
2040	2025	2470
2069	2033	2465
2086	2000	2454
2101	1976	2455
2106	1924	2458
2097	1862	2456
2084	1842	2465
2076	1824	2464
2087	1846	2454
2121	1849	2450
2142	1840	2466
2130	1845	2469
2103	1829	2460
2091	1834	2468
2091	1856	2463
2083	1850	2464
2081	1870	2463
2093	1844	2465
2114	1834	2463
2125	1805	2466
2111	1809	2474
2086	1869	2483
2073	1896	2471
2082	1906	2467
2103	1838	2463
2090	1751	2473
2059	1747	2489
2029	1791	2474
2013	1852	2476
1995	1874	2467
1981	1878	2473
1987	1942	2474
1996	1979	2469
2007	1989	2462
2009	1986	2469
2001	1961	2462
1992	1971	2470
2003	1978	2462
2005	1997	2471
1996	2016	2467
1957	2017	2453
1925	2037	2449
1913	2048	2455
1920	2072	2460
1926	2105	2465
1937	2094	2463
1956	2080	2459
1979	2058	2464
1992	2043	2460
2001	2039	2459
1997	2023	2472
2014	2041	2470
2041	2040	2467
2070	2024	2460
2093	2009	2456
2103	1968	2461
2105	1925	2461
2099	1876	2463
2076	1831	2461
2075	1838	2462
2092	1839	2454
2127	1846	2451
2145	1844	2472
2126	1828	2468
2099	1846	2461
2087	1831	2472
2089	1855	2463
2087	1857	2471
2082	1852	2468
2101	1848	2469
2118	1820	2466
2127	1808	2469
2113	1826	2478
2082	1860	2482
2077	1911	2473
2086	1905	2473
2105	1833	2467
2093	1764	2481
2060	1743	2488
2032	1798	2474
2015	1844	2477
1996	1863	2470
1990	1902	2481
1993	1936	2479
2003	1985	2468
2010	1990	2458
2011	1975	2465
2007	1960	2477
1999	1965	2476
2006	1988	2468
2009	2007	2467
1997	2010	2458
1960	2021	2453
1929	2022	2456
1920	2053	2461
1918	2090	2472
1921	2112	2462
1941	2105	2454
1961	2061	2460
1982	2042	2469
1999	2054	2473
1998	2043	2462
2002	2048	2468
2019	2037	2467
2048	2032	2468
2075	2021	2469
2092	1997	2469
2102	1977	2465
2101	1914	2459
2094	1870	2450
2080	1833	2460
2075	1825	2464
2096	1862	2458
2127	1854	2459
2139	1856	2467
2122	1845	2461
2094	1823	2464
2089	1836	2475
2086	1848	2469
2079	1856	2469
2079	1866	2460
2093	1840	2467
2114	1822	2462
2125	1803	2468
2107	1828	2482
2077	1877	2479
2069	1904	2474
2083	1908	2477
2100	1813	2470
2082	1742	2484
2052	1753	2485
2024	1793	2471
2008	1853	2476
1989	1866	2464
1980	1897	2477
1987	1953	2474
1996	1980	2465
2010	1994	2466
2007	1968	2464
1997	1953	2468
1992	1978	2470
2000	1984	2455
2007	2002	2471
1991	2006	2456
1954	2009	2447
1926	2028	2455
1914	2047	2448
1918	2088	2463
1924	2120	2456
1937	2087	2449
1962	2072	2467
1980	2043	2465
1992	2041	2458
1997	2038	2456
2005	2019	2456
2023	2033	2469
2051	2026	2466
2075	2021	2456
2093	2009	2459
2100	1954	2451
2102	1910	2453
2092	1861	2454
2075	1836	2458
2078	1843	2460
2097	1841	2445
2134	1854	2454
2140	1844	2470
2121	1839	2460
2094	1844	2468
2084	1830	2465
2087	1856	2457
2083	1861	2466
2082	1855	2453
2099	1849	2470
2115	1817	2461
2120	1819	2462
2098	1829	2478
2074	1874	2471
2076	1914	2475
2085	1889	2471
2099	1819	2461
2082	1753	2485
2047	1752	2482
2024	1814	2471
2004	1848	2479
1986	1879	2469
1979	1911	2481
1984	1948	2473
1999	1992	2464
2008	1995	2468
2006	1980	2460
2000	1970	2477
1994	1976	2473
2003	2001	2457
2008	2003	2471
1986	2009	2457
1950	2022	2455
1923	2027	2456
1920	2056	2450
1920	2086	2472
1926	2105	2461
1947	2091	2449
1965	2062	2469
1986	2056	2469
1996	2043	2465
1999	2027	2459
2008	2023	2469
2023	2021	2474
2053	2032	2462
2079	2014	2458
2093	1995	2461
2104	1963	2458
2099	1900	2458
2092	1869	2453
2080	1831	2465
2078	1820	2465
2104	1847	2454
2136	1840	2465
2144	1856	2469
2120	1835	2459
2094	1823	2463
2094	1839	2474
2088	1848	2466
2083	1866	2468
2088	1861	2462
2100	1834	2469
2120	1815	2466
2123	1804	2473
2103	1833	2487
2074	1875	2474
2075	1904	2475
2090	1899	2474
2100	1804	2469
2079	1752	2487
2047	1767	2484
2021	1810	2468
2004	1867	2474
1985	1868	2468
1978	1906	2480
1991	1951	2476
2000	1978	2463
2012	1995	2466
2006	1977	2463
1999	1964	2476
1996	1982	2472
2003	1989	2467
2006	2012	2467
1986	2008	2457
1947	2021	2451
1925	2040	2454
1921	2054	2463
1918	2097	2471
1922	2111	2460
1941	2093	2457
1970	2064	2462
1985	2037	2473
1999	2047	2470
2001	2042	2461
2002	2037	2468
2024	2033	2471
2055	2020	2471
2080	2019	2462
2095	1988	2466
2101	1953	2461
2098	1906	2454
2087	1848	2458
2076	1835	2463
2083	1837	2468
2106	1849	2456
2140	1861	2458
2140	1841	2470
2119	1838	2467
2093	1831	2463
2089	1831	2477
2090	1869	2464
2079	1866	2464
2084	1858	2461
2104	1842	2466
2118	1804	2463
2120	1810	2471
2103	1824	2481
2073	1880	2477
2078	1908	2474
2091	1875	2468
2100	1801	2472
2076	1735	2485
2045	1767	2482
2018	1819	2471
1999	1855	2472
1987	1882	2473
1978	1902	2477
1988	1947	2471
2003	1993	2461
2007	1988	2466
2006	1980	2462
1996	1956	2477
1993	1982	2466
2005	2004	2458
2004	2010	2461
1982	2006	2463
1945	2022	2465
1917	2034	2460
1923	2070	2459
1919	2092	2464
1925	2108	2460
1943	2083	2463
1968	2053	2474
1985	2050	2480
1995	2052	2468
1998	2042	2452
2008	2036	2471
2027	2017	2481
2060	2034	2484
2080	2019	2477
2096	2007	2464
2101	1948	2461
2099	1875	2460
2095	1843	2464
2078	1822	2480
2082	1840	2476
2112	1867	2460
2137	1849	2464
2142	1841	2473
2117	1821	2475
2091	1835	2478
2085	1846	2484
2084	1856	2471
2078	1875	2466
2086	1845	2464
2105	1834	2474
2123	1818	2470
2116	1804	2478
2100	1844	2483
2071	1880	2469
2077	1907	2475
2097	1881	2470
2098	1789	2476
2069	1746	2495
2038	1772	2477
2015	1821	2470
1999	1863	2473
1986	1863	2478
1979	1913	2482
1988	1966	2471
2000	2000	2462
2004	1999	2465
2005	1960	2461
1995	1964	2479
1998	1986	2465
2002	2001	2458
2006	2022	2464
1976	1999	2455
1940	2019	2457
1917	2035	2448
1919	2066	2453
1920	2103	2466
1925	2097	2449
1946	2078	2453
1972	2056	2466
1988	2039	2464
1997	2051	2461
1998	2030	2454
2007	2024	2463
2030	2023	2469
2058	2023	2462
2086	2023	2462
2100	1985	2460
2102	1936	2456
2100	1885	2459
2087	1840	2452
2080	1838	2463
2088	1834	2464
2117	1854	2450
2146	1858	2467
2140	1838	2466
2118	1841	2462
2092	1826	2468
2088	1832	2467
2092	1865	2465
2083	1869	2466
2091	1860	2458
2110	1839	2466
2122	1804	2462
2118	1815	2476
2097	1836	2486
2074	1902	2471
2080	1913	2473
2095	1860	2463
2100	1784	2472
2071	1734	2494
2039	1783	2480
2019	1830	2471
1997	1856	2470
1987	1878	2471
1980	1906	2488
1991	1969	2478
2002	1993	2467
2005	1983	2470
2005	1976	2459
1994	1959	2479
1998	1986	2466
2009	1990	2473
2002	2004	2476
1977	2016	2459
1944	2030	2457
1915	2042	2452
1919	2063	2468
1914	2094	2486
1927	2119	2461
1949	2094	2459
1977	2056	2463
1995	2038	2468
1998	2018	2480
2001	2029	2470
2007	2037	2481
2029	2039	2471
2062	2043	2461
2088	2012	2466
2106	1983	2471
2109	1937	2477
2097	1888	2471
2086	1863	2464
2073	1829	2465
2088	1833	2466
2124	1841	2468
2149	1848	2481
2143	1856	2480
2118	1842	2471
2094	1843	2469
2091	1834	2481
2092	1846	2480
2083	1879	2481
2084	1850	2480
2108	1843	2471
2125	1806	2467
2114	1802	2480
2100	1847	2493
2074	1891	2480
2076	1921	2476
2095	1867	2464
2094	1769	2470
2067	1734	2493
2033	1770	2484
2012	1836	2471
1993	1872	2473
1979	1870	2475
1979	1921	2478
1989	1959	2475
2000	1996	2467
2006	1997	2469
2003	1973	2468
1993	1970	2481
1995	1978	2464
2003	2000	2470
2000	2017	2467
1967	2005	2462
1936	2032	2457
1915	2039	2450
1920	2069	2461
1922	2109	2464
1930	2100	2463
1947	2089	2460
1971	2048	2454
1987	2038	2467
1997	2047	2462
1997	2023	2463
2010	2039	2475
2034	2033	2464
2059	2025	2457
2086	2013	2455
2100	1968	2459
2105	1933	2465
2101	1886	2455
2086	1843	2454
2076	1838	2461
2085	1822	2454
2121	1844	2457
2146	1848	2475
2139	1840	2466
2114	1846	2461
2095	1823	2460
2091	1833	2467
2092	1844	2467
2081	1858	2462
2092	1854	2467
2109	1826	2461
2125	1797	2458
2114	1803	2472
2091	1836	2480
2072	1903	2476
2076	1908	2474
2093	1852	2458
2092	1766	2467
2061	1726	2484
2031	1785	2478
2010	1828	2476
1989	1853	2469
1979	1880	2474
1975	1919	2473
1989	1977	2468
2002	1994	2469
2003	1981	2468
1999	1965	2468
1989	1957	2475
1999	1991	2454
2005	2002	2466
1997	2004	2468
1965	2016	2460
1925	2023	2454
1912	2038	2445
1920	2080	2465
1916	2094	2464
1934	2105	2462
1950	2081	2458
1971	2044	2456
1993	2040	2466
1997	2029	2461
1996	2029	2468
2009	2034	2468
2035	2041	2449
2064	2035	2460
2092	2002	2464
2104	1975	2471
2101	1920	2469
2097	1888	2447
2086	1849	2453
2075	1809	2463
2097	1822	2468
2127	1838	2472
2148	1857	2474
2140	1866	2464
2107	1837	2459
2098	1821	2475
2093	1823	2487
2086	1851	2479
2080	1885	2471
2089	1851	2468
2110	1835	2461
2129	1791	2469
2116	1811	2485
2089	1871	2489
2065	1905	2477
2077	1925	2476
2097	1845	2462
2089	1753	2477
2063	1739	2503
2024	1788	2489
2005	1847	2484
1986	1867	2470
1977	1881	2480
1979	1932	2484
1991	1968	2476
2007	2010	2465
2004	1995	2476
2000	1965	2465
1994	1977	2485
1997	1987	2470
2002	2010	2463
1999	2018	2466
1962	2016	2454
1936	2037	2466
1914	2043	2460
1915	2079	2467
1918	2118	2469
1933	2109	2455
1956	2083	2459
1981	2043	2470
1995	2033	2471
1996	2041	2476
1998	2027	2463
2018	2039	2465
2044	2028	2469
2071	2016	2469
2096	2011	2479
2102	1969	2470
2107	1937	2464
2098	1879	2451
2086	1833	2458
2084	1824	2482
2097	1826	2470
2132	1859	2469
2150	1862	2472
2137	1846	2458
2113	1832	2470
2096	1810	2487
2094	1854	2481
2085	1862	2484
2083	1874	2466
2097	1853	2472
2117	1806	2475
2130	1798	2478
2112	1819	2496
2081	1863	2490
2070	1920	2478
2078	1899	2474
2099	1827	2467
2091	1752	2488
2054	1737	2500
2025	1811	2482
2005	1850	2475
1986	1860	2470
1977	1872	2485
1978	1923	2485
1993	1993	2481
2001	2008	2466
2002	1982	2468
1998	1954	2473
1993	1956	2476
2003	1995	2462
2008	2007	2468
1996	2009	2470
1956	2015	2464
1924	2019	2456
1914	2051	2455
1916	2073	2464
1924	2097	2473
1940	2104	2466
1954	2071	2460
1977	2059	2465
1993	2045	2461
1994	2030	2462
2004	2030	2472
2018	2025	2474
2043	2035	2471
2070	2027	2469
2091	1999	2463
2105	1966	2460
2106	1904	2457
2102	1873	2460
2086	1840	2472
2083	1831	2475
2100	1854	2461
2134	1844	2451
2154	1852	2468
2137	1840	2470
2105	1827	2470
2094	1839	2482
2087	1853	2464
2087	1867	2464
2087	1863	2462
2100	1834	2469
2118	1827	2475
2124	1805	2469
2107	1835	2476
2080	1869	2480
2069	1895	2469
2083	1903	2475
2099	1822	2467
2084	1758	2477
2052	1752	2488
2021	1788	2468
2006	1852	2472
1985	1858	2467
1977	1893	2476
1983	1948	2480
1992	1980	2465
2008	2001	2458
2005	1975	2466
1998	1956	2465
1993	1975	2475
2000	1991	2459
2006	2008	2464
1989	2007	2462
1949	2013	2449
1922	2032	2451
1910	2053	2449
1916	2091	2461
1922	2109	2467
1932	2090	2452
1950	2068	2460
1972	2049	2460
1990	2057	2457
1992	2037	2460
1999	2020	2463
2017	2034	2467
2042	2021	2465
2074	2025	2456
2095	2005	2461
2105	1960	2453
2108	1917	2452
2099	1860	2458
2085	1836	2461
2083	1836	2465
2101	1838	2447
2137	1854	2450
2149	1844	2470
2131	1844	2465
2105	1840	2467
2093	1830	2470
2092	1859	2458
2087	1856	2464
2087	1868	2460
2103	1849	2474
2116	1813	2470
2126	1812	2469
2105	1815	2477
2082	1872	2477
2073	1909	2471
2082	1893	2477
2098	1826	2469
2082	1751	2481
2048	1754	2483
2024	1809	2473
2003	1840	2476
1985	1864	2471
1978	1890	2482
1983	1950	2477
1998	1995	2473
2007	1993	2458
2008	1972	2467
1998	1959	2470
1993	1977	2471
2002	2000	2467
2004	2005	2467
1990	2011	2457
1947	2014	2451
1922	2020	2451
1913	2053	2461
1914	2083	2469
1920	2115	2461
1935	2110	2456
1952	2061	2454
1979	2048	2467
1989	2038	2462
1993	2035	2459
2000	2042	2471
2016	2042	2467
2047	2041	2468
2074	2017	2458
2092	1994	2453
2102	1962	2460
2101	1911	2456
2094	1871	2460
2080	1834	2470
2084	1838	2460
2105	1853	2457
2139	1846	2462
2151	1862	2479
2124	1841	2476
2097	1836	2464
2093	1843	2471
2087	1848	2463
2087	1866	2468
2084	1861	2470
2098	1852	2472
2116	1831	2468
2120	1811	2465
2103	1825	2476
2078	1861	2486
2072	1904	2481
2084	1907	2484
2094	1820	2469
2079	1755	2480
2045	1746	2491
2021	1800	2478
2003	1859	2485
1984	1867	2478
1981	1911	2480
1986	1942	2480
1999	1980	2472
2011	1993	2474
2005	1976	2479
1998	1973	2476
1990	1978	2477
1999	1992	2467
2008	2011	2473
1989	2008	2469
1952	2027	2457
1925	2039	2450
1913	2053	2456
1921	2095	2472
1921	2107	2462
1938	2088	2458
1962	2065	2468
1981	2042	2465
1994	2050	2464
1998	2031	2460
2003	2031	2471
2021	2031	2480
2050	2031	2466
2077	2029	2459
2096	2002	2456
2106	1960	2458
2106	1903	2465
2095	1850	2459
2082	1843	2468
2080	1836	2462
2107	1855	2452
2140	1854	2465
2146	1836	2470
2125	1847	2469
2095	1836	2462
2090	1840	2469
2091	1861	2468
2081	1858	2470
2084	1868	2466
2099	1848	2469
2118	1823	2459
2119	1813	2470
2100	1816	2478
2074	1881	2477
2071	1907	2478
2083	1893	2468
2098	1816	2465
2073	1737	2479
2042	1763	2483
2017	1810	2476
1997	1854	2476
1984	1878	2473
1977	1901	2476
1990	1954	2475
2000	1985	2468
2007	1988	2470
2004	1982	2464
1995	1964	2470
1993	1985	2468
2003	1994	2460
2004	2005	2467
1984	2018	2460
1947	2019	2454
1919	2034	2453
1914	2058	2449
1916	2081	2469
1923	2110	2462
1941	2084	2455
1965	2066	2465
1985	2045	2461
1995	2035	2460
1999	2028	2457
2005	2020	2471
2025	2033	2479
2055	2042	2461
2080	2019	2453
2099	2000	2460
2107	1944	2462
2106	1892	2466
2099	1860	2454
2082	1833	2461
2085	1845	2462
2113	1846	2449
2143	1846	2470
2146	1857	2473
2120	1841	2464
2095	1852	2464
2090	1836	2465
2090	1852	2464
2083	1869	2467
2083	1851	2460
2100	1849	2476
2117	1818	2460
2113	1802	2465
2099	1833	2480
2068	1868	2470
2070	1917	2479
2085	1889	2467
2093	1799	2464
2071	1750	2487
2040	1754	2480
2020	1818	2472
2003	1861	2475
1983	1867	2467
1978	1913	2480
1989	1945	2471
2002	1994	2461
2010	1997	2468
2005	1973	2459
1996	1970	2472
1990	1977	2461
2002	1998	2457
2008	2014	2470
1979	2002	2457
1944	2020	2454
1917	2031	2452
1914	2060	2450
1914	2098	2468
1925	2101	2451
1946	2087	2454
1969	2051	2470
1986	2031	2464
1997	2046	2463
1998	2026	2451
2008	2032	2463
2030	2030	2477
2058	2026	2461
2088	2031	2462
2101	1987	2461
2109	1944	2459
2109	1886	2463
2097	1840	2455
2088	1843	2470
2089	1833	2465
2117	1850	2448
2149	1850	2468
2144	1832	2469
2121	1840	2469
2096	1828	2473
2094	1840	2470
2092	1854	2465
2083	1859	2463
2089	1859	2458
2103	1827	2471
2122	1811	2464
2117	1817	2473
2093	1840	2481
2070	1902	2470
2074	1916	2477
2089	1874	2468
2098	1792	2472
2069	1735	2492
2037	1781	2482
2015	1822	2471
1994	1857	2477
1983	1874	2480
1976	1912	2483
1988	1971	2475
2001	1998	2464
2006	1989	2464
2004	1976	2467
1994	1955	2479
1996	1985	2463
2003	1994	2464
2004	2001	2466
1978	2008	2463
1941	2010	2459
1920	2035	2452
1920	2067	2458
1914	2094	2466
1925	2111	2464
1946	2076	2457
1973	2046	2465
1994	2041	2473
1995	2031	2459
2003	2037	2458
2010	2023	2472
2033	2021	2470
2066	2035	2472
2088	2014	2456
2104	1995	2461
2110	1929	2463
2108	1878	2451
2098	1849	2460
2080	1815	2466
2090	1831	2467
2119	1841	2458
2146	1844	2461
2146	1850	2471
2117	1822	2462
2095	1828	2470
2090	1833	2478
2086	1850	2464
2082	1878	2469
2086	1850	2461
2104	1839	2466
2123	1799	2469
2113	1804	2469
2094	1846	2484
2067	1889	2471
2072	1917	2471
2089	1864	2470
2093	1771	2469
2067	1742	2495
2032	1773	2482
2012	1833	2471
1995	1861	2476
1982	1864	2474
1979	1916	2483
1987	1960	2475
1999	2002	2457
2007	1996	2466
2003	1964	2462
1997	1971	2476
1996	1980	2469
2003	1994	2465
2002	2015	2468
1972	2013	2457
1938	2035	2447
1918	2037	2448
1915	2057	2464
1916	2098	2474
1923	2109	2459
1947	2091	2451
1972	2046	2462
1990	2025	2478
1998	2033	2478
1999	2033	2480
2008	2047	2476
2033	2024	2464
2065	2015	2468
2093	2000	2471
2102	1974	2480
2108	1952	2476
2101	1900	2457
2090	1846	2457
2081	1830	2464
2088	1820	2468
2120	1854	2473
2145	1861	2477
2136	1851	2471
2112	1848	2463
2092	1822	2464
2089	1836	2480
2088	1857	2473
2074	1873	2470
2079	1865	2467
2099	1835	2456
2118	1805	2463
2110	1810	2475
2088	1843	2486
2063	1908	2481
2066	1915	2471
2088	1867	2464
2089	1780	2470
2062	1740	2488
2031	1793	2486
2012	1833	2468
1993	1866	2468
1978	1878	2482
1976	1914	2479
1989	1981	2474
2001	2003	2456
2003	1986	2467
2001	1972	2470
1990	1961	2476
1996	2000	2464
2003	2009	2463
2001	2012	2459
1969	2011	2459
1936	2017	2458
1913	2046	2458
1917	2082	2464
1916	2101	2460
1931	2117	2460
1949	2071	2455
1979	2046	2463
1994	2036	2471
1996	2038	2467
2002	2041	2461
2014	2032	2462
2042	2032	2462
2075	2027	2464
2095	2005	2466
2108	1981	2468
2113	1936	2458
2105	1890	2449
2095	1842	2457
2086	1823	2471
2095	1836	2473
2125	1849	2464
2147	1867	2465
2140	1849	2461
2113	1823	2465
2098	1831	2476
2088	1832	2477
2087	1861	2473
2075	1881	2464
2081	1844	2461
2105	1829	2463
2123	1798	2464
2109	1809	2477
2086	1853	2488
2064	1898	2474
2070	1919	2474
2094	1857	2460
2087	1771	2476
2060	1740	2498
2027	1779	2483
2013	1852	2476
1990	1869	2469
1978	1880	2480
1975	1927	2479
1987	1967	2472
2003	2011	2459
2004	1994	2468
1999	1977	2467
1992	1977	2482
1995	1990	2463
2004	2012	2468
1999	2019	2461
1962	2011	2459
1935	2030	2462
1915	2037	2455
1918	2075	2461
1920	2104	2460
1934	2104	2458
1953	2082	2463
1978	2039	2466
1994	2039	2468
2000	2040	2468
2001	2024	2458
2016	2033	2466
2045	2022	2471
2074	2024	2468
2095	2014	2469
2103	1977	2464
2113	1941	2456
2104	1876	2456
2091	1833	2459
2085	1832	2474
2092	1837	2463
2126	1859	2455
2148	1852	2466
2138	1846	2461
2110	1836	2468
2090	1823	2478
2084	1850	2469
2083	1858	2468
2078	1873	2457
2088	1852	2463
2108	1818	2468
2124	1807	2468
2107	1812	2476
2082	1855	2481
2067	1907	2469
2073	1901	2473
2095	1844	2464
2090	1760	2479
2058	1737	2494
2028	1797	2475
2011	1839	2471
1991	1862	2469
1983	1873	2480
1984	1925	2482
1993	1991	2467
2002	2007	2458
2006	1990	2464
2004	1963	2467
1993	1959	2482
1998	1996	2462
2004	2005	2463
1995	2012	2461
1960	2005	2449
1928	2012	2454
1912	2042	2452
1915	2075	2467
1915	2111	2466
1929	2102	2454
1947	2055	2456
1976	2040	2464
1992	2036	2468
1995	2036	2472
1998	2043	2468
2010	2029	2465
2043	2032	2465
2072	2013	2466
2092	1989	2480
2107	1973	2478
2106	1926	2460
2099	1884	2454
2087	1833	2457
2080	1813	2471
2094	1831	2473
2125	1844	2469
2145	1864	2474
2132	1848	2462
2105	1823	2463
2092	1819	2486
2086	1826	2482
2083	1858	2480
2073	1880	2466
2083	1851	2465
2104	1827	2466
2120	1793	2470
2107	1816	2491
2080	1865	2495
2061	1903	2475
2073	1913	2475
2093	1824	2464
2086	1750	2480
2055	1743	2502
2022	1798	2480
2005	1865	2479
1986	1868	2468
1978	1883	2484
1982	1937	2489
1990	1979	2477
2003	2016	2468
2002	1988	2472
1999	1959	2470
1990	1966	2486
1998	1983	2465
2005	2011	2469
1994	2018	2466
1957	2012	2453
1929	2031	2459
1914	2038	2453
1916	2082	2463
1917	2111	2464
1931	2096	2462
1955	2070	2463
1980	2045	2462
1997	2046	2458
2000	2035	2457
2004	2015	2471
2023	2028	2477
2047	2033	2471
2072	2040	2467
2096	2016	2460
2108	1962	2460
2114	1913	2468
2105	1858	2475
2084	1836	2477
2080	1841	2476
2098	1839	2456
2135	1852	2457
2150	1840	2480
2136	1843	2477
2102	1845	2478
2087	1827	2477
2084	1849	2469
2080	1841	2472
2078	1858	2474
2092	1851	2481
2107	1825	2471
2119	1814	2471
2105	1818	2480
2079	1856	2487
2070	1908	2486
2078	1904	2481
2094	1836	2470
2083	1756	2479
2052	1749	2491
2025	1802	2481
2005	1842	2482
1985	1871	2474
1975	1889	2481
1983	1943	2476
1998	1992	2470
2006	1991	2469
2004	1979	2476
1995	1965	2472
1986	1977	2470
1998	2002	2461
2004	2000	2468
1992	2006	2472
1955	2017	2465
1925	2029	2452
1912	2059	2450
1914	2077	2469
1918	2110	2467
1934	2099	2468
1955	2068	2466
1985	2061	2463
1996	2042	2462
2002	2028	2465
2009	2024	2481
2021	2028	2487
2049	2045	2473
2076	2026	2462
2097	2001	2466
2111	1962	2469
2109	1902	2473
2102	1873	2468
2083	1842	2466
2081	1840	2466
2104	1844	2458
2137	1838	2469
2149	1855	2480
2126	1845	2474
2097	1840	2468
2085	1838	2472
2084	1841	2467
2081	1862	2473
2078	1867	2466
2091	1854	2477
2113	1829	2463
2118	1801	2467
2103	1825	2486
2077	1866	2482
2069	1908	2476
2080	1911	2476
2098	1821	2464
2082	1757	2482
2051	1752	2487
2021	1805	2475
2005	1855	2480
1985	1865	2465
1980	1901	2485
1985	1948	2479
1995	1986	2469
2007	2004	2464
2003	1972	2461
1997	1961	2472
1988	1974	2476
1999	1994	2464
2003	2020	2473
1985	2007	2458
1949	2012	2450
1924	2022	2457
1912	2041	2453
1917	2091	2470
1917	2114	2460
1934	2099	2454
1961	2066	2460
1983	2031	2461
2001	2038	2471
2000	2026	2465
2006	2034	2467
2025	2041	2472
2054	2035	2467
2083	2025	2465
2100	1992	2463
2108	1960	2457
2109	1913	2458
2098	1853	2455
2086	1835	2465
2082	1820	2469
2104	1841	2450
2140	1859	2456
2148	1848	2467
2131	1846	2463
2104	1835	2467
2090	1827	2471
2090	1860	2466
2081	1860	2466
2082	1870	2456
2098	1844	2471
2114	1810	2464
2120	1808	2467
2104	1823	2479
2076	1881	2473
2074	1912	2476
2085	1892	2471
2102	1817	2467
2079	1744	2483
2043	1760	2482
2021	1806	2470
2003	1849	2478
1986	1871	2470
1978	1898	2482
1987	1948	2474
1998	1984	2461
2006	1980	2464
2004	1977	2462
1992	1967	2472
1987	1987	2476
1997	1998	2461
2002	1998	2463
1982	2009	2458
1949	2014	2452
1920	2031	2456
1916	2061	2455
1915	2081	2466
1920	2113	2458
1937	2086	2449
1963	2060	2465
1988	2048	2467
1996	2041	2462
1999	2038	2456
2004	2023	2460
2025	2027	2472
2058	2036	2468
2085	2017	2459
2102	2006	2462
2110	1960	2453
2106	1898	2455
2100	1861	2455
2084	1826	2458
2085	1837	2462
2107	1848	2446
2139	1850	2454
2149	1860	2466
2123	1833	2456
2098	1841	2463
2090	1830	2469
2086	1849	2458
2081	1870	2465
2079	1855	2455
2094	1838	2466
2116	1816	2459
2116	1808	2462
2102	1843	2480
2073	1872	2473
2074	1906	2474
2088	1887	2475
2101	1796	2468
2077	1747	2482
2044	1756	2482
2018	1810	2471
2003	1851	2480
1986	1860	2471
1981	1909	2482
1986	1954	2471
1995	1991	2465
2007	1998	2464
2001	1967	2460
1995	1969	2473
1990	1981	2468
2000	1997	2461
2006	2020	2467
1984	2003	2459
1948	2024	2452
1922	2026	2452
1916	2058	2457
1917	2099	2472
1923	2109	2455
1943	2101	2452
1972	2060	2460
1990	2035	2465
2004	2047	2467
2003	2028	2455
2011	2039	2466
2031	2029	2466
2061	2019	2461
2089	2024	2461
2103	1996	2460
2111	1962	2465
2109	1903	2458
2099	1855	2451
2085	1838	2462
2086	1823	2461
2110	1847	2455
2143	1857	2466
2146	1855	2465
2125	1855	2463
2098	1831	2457
2092	1828	2469
2091	1848	2471
2080	1860	2468
2083	1877	2463
2099	1843	2465
2121	1805	2461
2120	1801	2475
2101	1828	2485
2074	1898	2476
2072	1916	2474
2089	1880	2465
2101	1795	2469
2075	1727	2485
2043	1768	2485
2019	1817	2478
1998	1855	2475
1987	1874	2475
1982	1899	2480
1991	1958	2475
1999	1985	2466
2005	1987	2468
2003	1977	2466
1991	1959	2471
1993	1986	2464
2001	1990	2462
2001	1997	2470
1978	2008	2466
1943	2021	2456
1918	2051	2449
1917	2062	2454
1920	2083	2472
1927	2110	2467
1942	2090	2463
1969	2070	2463
1988	2056	2461
1996	2037	2464
2005	2032	2460
2011	2016	2482
2029	2031	2481
2059	2038	2463
2085	2021	2458
2104	1993	2461
2113	1934	2466
2107	1892	2466
2096	1866	2454
2075	1830	2459
2081	1836	2457
2110	1838	2449
2142	1853	2465
2144	1856	2468
2119	1842	2461
2093	1843	2462
2088	1827	2468
2087	1850	2465
2077	1871	2466
2078	1855	2458
2098	1841	2465
2121	1796	2461
2117	1803	2472
2097	1842	2488
2066	1891	2470
2070	1929	2474
2088	1875	2464
2098	1777	2465
2071	1729	2491
2034	1757	2480
2011	1825	2468
1993	1856	2467
1980	1856	2467
1979	1905	2481
1985	1946	2473
1995	1996	2465
2000	1998	2465
2000	1966	2460
1994	1959	2478
1993	1969	2468
1999	1993	2465
1998	2011	2461
1970	2004	2455
1934	2029	2457
1914	2030	2454
1915	2061	2460
1920	2092	2472
1929	2105	2458
1949	2097	2454
1971	2052	2465
1988	2042	2468
1996	2052	2464
1998	2033	2453
2013	2044	2467
2031	2031	2470
2062	2030	2466
2087	2025	2462
2097	1992	2456
2107	1950	2459
2104	1895	2453
2092	1857	2451
2079	1840	2468
2084	1832	2454
2112	1856	2446
2141	1849	2460
2139	1845	2460
2117	1841	2467
2091	1826	2462
2090	1842	2463
2086	1847	2459
2076	1864	2459
2081	1860	2463
2098	1826	2467
2121	1813	2461
2113	1811	2470
2092	1845	2480
2068	1902	2473
2070	1914	2476
2090	1879	2465
2098	1785	2470
2065	1732	2484
2034	1773	2478
2013	1817	2470
1993	1860	2472
1982	1874	2485
1975	1912	2481
1992	1971	2468
2001	1986	2458
2005	1984	2466
2004	1967	2472
1993	1961	2476
1995	1996	2466
2000	1995	2460
1998	2009	2458
1973	2006	2462
1934	2024	2458
1919	2056	2453
1920	2071	2455
1927	2095	2464
1934	2104	2463
1949	2070	2462
1978	2055	2463
1989	2046	2463
1999	2045	2458
2006	2041	2460
2011	2023	2468
2036	2027	2473
2068	2033	2469
2088	2021	2457
2102	1998	2460
2106	1941	2456
2102	1894	2455
2092	1847	2461
2077	1830	2464
2084	1847	2458
2114	1856	2449
2143	1865	2462
2138	1840	2469
2113	1826	2466
2093	1834	2467
2087	1836	2467
2086	1862	2462
2076	1875	2460
2081	1842	2464
2106	1839	2467
2121	1804	2462
2113	1820	2472
2092	1855	2484
2067	1896	2469
2077	1916	2476
2097	1853	2465
2096	1778	2472
2067	1742	2492
2033	1780	2474
2018	1842	2471
1996	1857	2470
1983	1872	2482
1980	1920	2482
1989	1967	2469
2005	2012	2460
2009	1990	2467
2007	1968	2472
1995	1964	2481
1996	1978	2464
2004	2008	2466
2001	2016	2460
1973	2011	2457
1941	2029	2457
1918	2029	2453
1923	2068	2469
1927	2101	2462
1933	2117	2455
1954	2092	2457
1978	2047	2463
1995	2040	2478
2001	2047	2472
2004	2043	2466
2015	2048	2468
2041	2025	2469
2072	2032	2476
2092	2011	2476
2101	1982	2479
2107	1950	2469
2097	1887	2453
2087	1843	2465
2081	1824	2472
2087	1824	2476
2121	1862	2474
2141	1863	2469
2133	1852	2470
2108	1832	2467
2087	1812	2473
2082	1842	2484
2082	1858	2478
2071	1888	2472
2080	1858	2465
2106	1827	2462
2124	1806	2473
2110	1801	2483
2089	1847	2496
2066	1908	2482
2069	1907	2473
2093	1860	2469
2092	1770	2476
2062	1737	2501
2031	1790	2492
2009	1833	2478
1990	1868	2476
1979	1869	2481
1976	1910	2486
1988	1976	2482
2000	1994	2463
2003	1990	2471
2001	1967	2464
1990	1960	2476
1995	1989	2470
2002	1997	2460
1998	2012	2467
1966	2021	2461
1934	2023	2451
1916	2042	2451
1919	2060	2467
1920	2103	2470
1929	2107	2461
1951	2077	2449
1976	2054	2467
1990	2038	2471
1995	2041	2465
2000	2042	2460
2009	2036	2459
2043	2041	2467
2066	2024	2460
2089	2018	2464
2098	1989	2462
2100	1929	2453
2098	1896	2451
2085	1845	2457
2076	1827	2465
2089	1846	2464
2120	1853	2455
2141	1869	2466
2135	1845	2459
2107	1835	2459
2091	1831	2475
2083	1834	2471
2084	1870	2469
2076	1879	2461
2086	1849	2459
2113	1831	2462
2124	1791	2466
2111	1814	2480
2087	1855	2485
2068	1903	2468
2077	1918	2470
2097	1843	2458
2091	1762	2468
2061	1737	2491
2024	1786	2472
2010	1848	2471
1989	1855	2461
1978	1873	2471
1979	1923	2476
1990	1975	2469
2004	2003	2458
2004	1976	2467
2002	1971	2459
1992	1966	2469
1998	1981	2464
2007	2004	2469
1997	2005	2461
1961	2019	2456
1931	2034	2455
1912	2035	2449
1925	2071	2465
1928	2098	2467
1935	2102	2460
1955	2089	2457
1978	2048	2464
1996	2051	2462
2006	2038	2464
2006	2029	2465
2018	2043	2465
2044	2032	2466
2073	2029	2461
2097	2006	2461
2105	1967	2459
2110	1929	2455
2100	1873	2451
2086	1844	2458
2082	1829	2463
2094	1837	2457
2128	1858	2454
2144	1852	2464
2132	1843	2463
2104	1832	2463
2090	1824	2469
2090	1852	2468
2085	1857	2468
2079	1880	2461
2092	1852	2466
2113	1822	2463
2127	1812	2470
2107	1811	2477
2082	1860	2480
2071	1906	2471
2077	1903	2474
2098	1846	2469
2089	1762	2478
2053	1740	2490
2026	1794	2475
2008	1839	2470
1989	1867	2467
1975	1877	2482
1978	1932	2481
1992	1987	2472
2004	1995	2455
2006	1983	2464
1999	1956	2473
1989	1967	2477
1998	2001	2464
2007	2004	2467
1998	2012	2458
1963	2003	2456
1934	2015	2460
1922	2055	2457
1919	2081	2464
1924	2117	2460
1939	2102	2458
1957	2063	2461
1987	2051	2466
2001	2040	2469
2003	2038	2463
2007	2032	2468
2018	2031	2466
2049	2039	2463
2079	2020	2465
2095	1996	2462
2105	1963	2468
2105	1912	2461
2101	1879	2448
2087	1829	2459
2083	1818	2464
2100	1831	2460
2128	1837	2466
2146	1862	2469
2131	1846	2464
2101	1832	2462
2094	1826	2467
2089	1836	2472
2086	1865	2472
2081	1876	2463
2091	1857	2468
2113	1831	2458
2125	1799	2467
2107	1824	2482
2083	1864	2483
2070	1913	2476
2077	1915	2472
2096	1826	2459
2086	1757	2478
2056	1740	2490
2023	1791	2483
2009	1859	2479
1986	1859	2463
1976	1886	2479
1980	1933	2479
1994	1978	2475
2006	2002	2463
2004	1980	2461
1998	1966	2470
1991	1974	2475
2002	1983	2460
2010	2004	2474
1996	2004	2459
1960	2012	2460
1929	2031	2451
1918	2044	2447
1920	2085	2471
1919	2102	2460
1937	2098	2454
1960	2079	2458
1986	2042	2457
2000	2045	2464
2004	2032	2462
2003	2027	2471
2019	2045	2473
2046	2031	2458
2075	2025	2464
2095	1995	2464
2105	1963	2461
2107	1925	2465
2095	1864	2452
2081	1833	2461
2077	1819	2463
2096	1842	2454
2132	1860	2465
2143	1852	2469
2127	1844	2462
2098	1831	2464
2087	1826	2467
2086	1860	2469
2078	1858	2472
2075	1873	2458
2088	1851	2467
2109	1827	2457
2121	1812	2466
2103	1817	2481
2076	1866	2479
2070	1907	2473
2074	1904	2469
2095	1834	2461
2079	1746	2479
2047	1749	2485
2020	1805	2473
2002	1852	2472
1983	1871	2462
1976	1885	2478
1980	1940	2472
1995	1991	2464
2002	1995	2457
2002	1984	2457
1995	1958	2467
1989	1972	2469
2003	1994	2455
2009	2007	2464
1994	2011	2455
1954	2013	2457
1927	2029	2453
1921	2064	2453
1919	2086	2471
1923	2110	2457
1942	2090	2461
1964	2062	2459
1991	2048	2460
2003	2042	2465
2002	2034	2455
2008	2032	2470
2021	2035	2466
2054	2037	2456
2077	2018	2457
2099	2001	2456
2108	1956	2463
2106	1912	2458
2099	1867	2447
2081	1822	2458
2081	1831	2457
2102	1845	2455
2135	1844	2459
2151	1860	2465
2128	1839	2463
2100	1838	2458
2095	1839	2469
2088	1852	2465
2083	1870	2464
2080	1864	2457
2095	1856	2466
2117	1824	2458
2120	1804	2469
2104	1829	2477
2079	1866	2472
2072	1916	2470
2085	1908	2469
2097	1820	2464
2078	1754	2476
2046	1750	2482
2020	1811	2471
2003	1859	2474
1982	1863	2467
1978	1905	2481
1980	1948	2475
1994	1993	2464
2009	2004	2460
2004	1976	2463
2000	1966	2472
1994	1984	2470
2004	2003	2457
2013	2022	2467
1995	2011	2457
1954	2021	2453
1929	2037	2456
1920	2065	2452
1924	2105	2473
1927	2110	2461
1946	2097	2455
1970	2066	2463
1990	2040	2461
2003	2051	2462
2002	2027	2460
2010	2035	2467
2026	2045	2471
2052	2036	2459
2083	2029	2458
2100	1993	2460
2107	1959	2464
2108	1914	2468
2096	1863	2455
2079	1841	2464
2079	1827	2462
2101	1846	2454
2138	1862	2467
2145	1861	2469
2123	1863	2465
2093	1841	2463
2089	1837	2467
2087	1856	2468
2076	1859	2469
2077	1874	2463
2092	1854	2467
2113	1822	2454
2119	1809	2470
2099	1825	2485
2073	1889	2482
2066	1916	2483
2077	1893	2469
2094	1814	2467
2073	1734	2484
2043	1756	2485
2017	1807	2481
1998	1851	2477
1981	1880	2469
1972	1905	2476
1984	1952	2475
1997	1986	2471
2006	1992	2468
2004	1986	2466
1996	1962	2472
1995	1984	2470
2006	1989	2463
2012	2000	2469
1990	2014	2459
1947	2017	2457
1923	2042	2455
1918	2060	2459
1920	2089	2472
1929	2120	2461
1945	2091	2453
1968	2057	2466
1990	2044	2467
1997	2041	2465
2000	2044	2457
2007	2032	2459
2025	2028	2466
2053	2024	2468
2079	2012	2467
2094	2008	2469
2102	1962	2459
2102	1906	2454
2095	1860	2452
2077	1816	2465
2081	1838	2473
2100	1848	2458
2134	1859	2460
2142	1861	2466
2119	1828	2459
2094	1834	2469
2088	1827	2481
2082	1848	2469
2074	1871	2467
2075	1854	2453
2094	1839	2467
2114	1799	2463
2115	1797	2472
2096	1837	2488
2066	1878	2472
2066	1918	2471
2079	1881	2470
2091	1783	2468
2071	1742	2493
2039	1755	2483
2014	1816	2467
1998	1854	2475
1980	1860	2466
1976	1906	2484
1985	1951	2472
1998	1995	2460
2010	1997	2467
2008	1963	2463
2002	1966	2470
2000	1976	2469
2009	1994	2457
2010	2013	2464
1985	2000	2457
1948	2028	2451
1923	2035	2454
1921	2056	2456
1927	2095	2471
1932	2098	2458
1949	2088	2450
1974	2057	2467
1991	2047	2469
1999	2051	2463
2000	2030	2454
2008	2029	2459
2027	2019	2473
2059	2023	2470
2083	2017	2461
2095	1989	2460
2102	1947	2452
2102	1885	2453
2091	1843	2457
2078	1832	2469
2081	1827	2469
2107	1855	2452
2138	1851	2459
2138	1844	2467
2119	1837	2464
2089	1822	2474
2084	1837	2479
2083	1858	2468
2073	1874	2464
2081	1863	2458
2099	1826	2471
2119	1811	2467
2114	1809	2476
2093	1832	2488
2068	1889	2474
2068	1900	2472
2085	1870	2471
2096	1793	2472
2069	1740	2494
2039	1778	2484
2015	1814	2468
1996	1861	2474
1984	1871	2474
1980	1908	2480
1992	1964	2481
2002	1990	2465
2009	1995	2463
2009	1980	2459
2003	1965	2473
2005	1986	2469
2012	2001	2462
2013	2013	2466
1984	2020	2455
1947	2022	2451
1925	2041	2456
1921	2068	2458
1924	2097	2468
1936	2120	2463
1957	2082	2449
1980	2052	2471
1993	2036	2474
1999	2040	2463
2005	2046	2464
2012	2031	2463
2034	2028	2471
2061	2021	2470
2087	2017	2458
2104	2000	2469
2108	1940	2464
2102	1896	2457
2091	1853	2459
2078	1829	2464
2087	1843	2467
2114	1852	2455
2146	1861	2467
2141	1851	2469
2115	1829	2459
2092	1836	2468
2082	1830	2472
2082	1857	2463
2077	1869	2465
2083	1850	2458
2102	1840	2466
2119	1805	2465
2113	1809	2474
2092	1839	2484
2064	1887	2468
2070	1916	2471
2084	1865	2465
2091	1784	2470
2068	1742	2493
2035	1770	2479
2014	1828	2469
1995	1855	2473
1984	1873	2475
1978	1919	2484
1989	1960	2474
2004	2004	2462
2007	1990	2466
2009	1968	2462
2003	1964	2477
2005	1977	2466
2011	1999	2467
2008	2012	2467
1977	2010	2454
1946	2032	2455
1925	2030	2451
1926	2064	2462
1927	2094	2479
1933	2109	2461
1949	2094	2454
1973	2051	2462
1995	2043	2467
2001	2033	2474
2002	2029	2470
2012	2040	2475
2029	2028	2465
2061	2036	2462
2088	2017	2461
2102	1978	2472
2108	1943	2471
2097	1891	2462
2085	1859	2455
2076	1830	2463
2084	1818	2464
2118	1848	2461
2146	1852	2479
2137	1860	2471
2112	1845	2467
2088	1821	2466
2082	1840	2476
2081	1848	2479
2073	1883	2474
2079	1873	2468
2098	1838	2464
2120	1808	2460
2108	1801	2479
2087	1839	2492
2064	1905	2481
2066	1918	2477
2084	1868	2460
2090	1773	2470
2062	1736	2495
2030	1783	2491
2012	1833	2477
1990	1875	2471
1979	1874	2470
1978	1910	2482
1992	1967	2479
2004	1999	2465
2008	1998	2470
2003	1976	2460
1997	1969	2473
2001	1990	2463
2009	1988	2464
2008	2013	2472
1973	2017	2461
1940	2025	2453
1923	2053	2453
1924	2060	2460
1926	2092	2472
1937	2109	2465
1952	2080	2456
1979	2065	2466
1994	2038	2458
1998	2035	2463
2006	2029	2462
2012	2027	2471
2035	2044	2477
2063	2036	2459
2088	2021	2460
2097	1979	2461
2105	1920	2459
2098	1891	2466
2085	1848	2460
2076	1840	2461
2088	1843	2459
2120	1842	2449
2147	1860	2475
2134	1848	2470
2105	1840	2467
2087	1841	2472
2074	1832	2461
2083	1864	2467
2076	1869	2467
2083	1848	2464
2103	1838	2471
2117	1805	2458
2105	1818	2469
2085	1841	2486
2064	1888	2469
2070	1912	2482
2084	1853	2463
2085	1788	2463
2059	1751	2491
2026	1780	2474
2013	1839	2476
1988	1861	2473
1978	1889	2477
1980	1931	2476
1992	1976	2467
2007	2002	2458
2006	1981	2472
2006	1976	2461
1998	1978	2480
2001	1989	2463
2010	2007	2455
2005	1999	2461
1971	2014	2454
1941	2032	2460
1916	2040	2454
1925	2070	2459
1925	2089	2460
1935	2098	2453
1960	2076	2451
1977	2045	2470
1993	2042	2474
1995	2041	2467
2000	2036	2455
2014	2035	2462
2042	2023	2472
2072	2024	2471
2093	2009	2477
2100	1979	2465
2105	1938	2455
2097	1874	2454
2091	1837	2461
2084	1822	2481
2093	1840	2474
2125	1871	2462
2146	1855	2469
2138	1842	2468
2109	1826	2474
2089	1823	2486
2085	1856	2485
2082	1867	2473
2077	1883	2464
2089	1849	2471
2109	1827	2474
2121	1807	2481
2104	1813	2487
2082	1865	2487
2065	1902	2472
2073	1898	2478
2095	1853	2472
2085	1768	2485
2057	1754	2502
2024	1806	2481
2006	1844	2470
1991	1864	2474
1982	1865	2487
1982	1932	2492
1993	1994	2481
2002	2011	2457
2009	1991	2470
2005	1959	2470
1999	1966	2487
2002	2008	2475
2007	2020	2464
2001	2026	2465
1966	2010	2460
1937	2017	2470
1920	2048	2466
1924	2081	2463
1927	2124	2469
1938	2112	2458
1957	2071	2463
1980	2044	2475
1992	2030	2475
1998	2052	2474
2002	2039	2463
2016	2032	2466
2047	2030	2471
2072	2007	2474
2094	2009	2480
2103	1978	2472
2104	1932	2463
2102	1885	2459
2087	1822	2468
2087	1825	2487
2097	1843	2478
2125	1855	2469
2145	1867	2473
2133	1836	2465
2105	1828	2477
2088	1822	2486
2085	1845	2481
2082	1874	2481
2075	1865	2465
2087	1845	2472
2107	1824	2473
2120	1791	2473
2104	1816	2493
2078	1846	2489
2064	1901	2475
2074	1909	2475
2090	1833	2464
2087	1763	2487
2054	1733	2498
2024	1796	2480
2009	1854	2481
1988	1855	2469
1981	1875	2482
1983	1920	2486
1997	1971	2471
2009	2003	2464
2010	1978	2464
2007	1966	2474
1996	1957	2488
2001	1981	2459
2012	2010	2470
2000	2002	2462
1966	2006	2462
1935	2020	2468
1918	2036	2457
1923	2092	2469
1917	2096	2464
1939	2098	2458
1959	2066	2465
1982	2027	2465
2000	2041	2470
1998	2035	2462
2002	2032	2462
2019	2037	2469
2044	2025	2464
2073	2026	2470
2092	2004	2467
2105	1975	2463
2108	1926	2460
2100	1861	2449
2088	1830	2463
2082	1818	2475
2098	1849	2461
2130	1866	2459
2149	1856	2465
2132	1846	2459
2100	1821	2468
2090	1825	2477
2084	1860	2476
2077	1863	2469
2078	1876	2457
2089	1835	2463
2108	1814	2466
2120	1800	2473
2101	1818	2484
2076	1873	2483
2063	1901	2470
2072	1897	2471
2091	1832	2467
2077	1752	2487
2048	1752	2497
2017	1797	2476
2002	1850	2470
1985	1864	2466
1978	1871	2485
1983	1940	2489
1993	1993	2474
2002	2008	2459
2006	1991	2462
2000	1951	2469
1993	1967	2481
2000	1991	2465
2005	2009	2468
1994	2030	2461
1957	2013	2454
1929	2020	2458
1920	2043	2452
1922	2073	2469
1925	2114	2471
1937	2100	2460
1955	2076	2455
1982	2044	2459
1995	2033	2470
1997	2041	2474
2002	2033	2473
2019	2052	2472
2047	2041	2460
2075	2013	2460
2101	2003	2467
2106	1963	2474
2106	1924	2471
2100	1886	2456
2085	1839	2457
2086	1839	2463
2103	1835	2461
2135	1839	2471
2149	1859	2477
2126	1841	2464
2101	1840	2460
2091	1819	2469
2087	1835	2474
2082	1855	2484
2078	1867	2469
2090	1858	2466
2112	1820	2460
2118	1787	2468
2102	1807	2489
2077	1853	2493
2067	1915	2481
2073	1909	2470
2093	1825	2461
2081	1755	2477
2048	1738	2499
2024	1807	2486
2003	1862	2484
1987	1872	2469
1983	1897	2478
1988	1932	2485
1997	1983	2485
2009	2007	2484
2006	1988	2477
2004	1971	2475
1995	1968	2480
2007	1984	2475
2012	2005	2483
1994	2010	2484
1952	2032	2467
1924	2027	2456
1918	2045	2451
1921	2075	2475
1925	2091	2479
1940	2106	2481
1956	2081	2472
1979	2055	2461
1999	2048	2467
1998	2021	2472
2006	2034	2497
2021	2053	2500
2045	2054	2472
2075	2031	2461
2096	1982	2465
2109	1944	2482
2105	1906	2498
2092	1879	2484
2079	1861	2480
2077	1830	2469
2101	1838	2466
2137	1843	2491
2144	1847	2507
2119	1853	2498
2088	1839	2480
2083	1840	2480
2081	1851	2478
2076	1848	2493
2079	1865	2493
2086	1850	2495
2105	1830	2478
2115	1804	2478
2099	1808	2493
2074	1858	2499
2067	1893	2493
2076	1907	2488
2093	1828	2473
2080	1747	2482
2050	1747	2493
2021	1787	2487
2007	1852	2490
1989	1884	2478
1983	1903	2482
1990	1943	2481
2003	1969	2469
2013	1981	2473
2012	1977	2474
2006	1960	2479
1996	1980	2480
2005	1980	2460
2012	1993	2467
1991	2002	2470
1953	2003	2469
1925	2037	2467
1917	2052	2454
1921	2081	2463
1928	2105	2470
1938	2072	2470
1963	2061	2478
1980	2054	2466
1990	2046	2459
2000	2038	2460
2006	2016	2474
2023	2027	2490
2049	2038	2475
2074	2030	2459
2093	2002	2463
2104	1947	2467
2104	1898	2472
2097	1864	2470
2076	1843	2468
2079	1854	2463
2102	1838	2452
2140	1847	2467
2144	1846	2483
2120	1835	2481
2094	1854	2475
2084	1833	2475
2083	1847	2469
2079	1855	2477
2077	1855	2473
2091	1850	2487
2110	1822	2472
2111	1808	2469
2097	1819	2486
2072	1863	2485
2071	1909	2489
2080	1889	2482
2097	1810	2473
2076	1745	2485
2047	1745	2485
2022	1807	2476
2002	1845	2489
1988	1868	2476
1984	1906	2485
1989	1945	2473
2003	1992	2468
2011	1985	2470
2009	1965	2469
2004	1967	2479
1995	1982	2466
2008	2003	2462
2012	2009	2471
1990	1998	2459
1954	2025	2466
1924	2034	2454
1918	2071	2451
1921	2095	2468
1923	2099	2456
1941	2089	2462
1964	2059	2462
1983	2056	2461
1994	2053	2461
1999	2035	2452
2010	2032	2473
2027	2020	2473
2057	2028	2468
2079	2018	2461
2098	1987	2454
2108	1962	2459
2104	1898	2459
2098	1865	2454
2079	1846	2465
2081	1834	2460
2110	1861	2451
2139	1855	2459
2142	1853	2462
2124	1845	2467
2091	1826	2459
2089	1838	2470
2086	1848	2463
2077	1872	2462
2081	1869	2461
2096	1842	2467
2116	1817	2457
2116	1803	2470
2099	1830	2478
2073	1882	2475
2072	1903	2477
2088	1890	2465
2098	1797	2466
2078	1743	2483
2050	1769	2481
2021	1807	2476
2003	1856	2474
1990	1868	2469
1985	1904	2474
1999	1959	2475
2008	1986	2465
2013	1986	2474
2010	1969	2469
2002	1967	2473
2000	1982	2468
2009	1983	2467
2011	2005	2474
1983	2011	2461
1949	2024	2456
1922	2042	2450
1916	2053	2452
1923	2078	2478
1932	2103	2467
1941	2088	2463
1969	2070	2465
1988	2039	2456
1995	2037	2467
2003	2026	2471
2010	2025	2480
2028	2045	2483
2057	2036	2461
2084	2016	2459
2100	1981	2476
2107	1931	2476
2106	1910	2477
2094	1870	2465
2080	1848	2464
2083	1835	2468
2112	1832	2462
2144	1857	2478
2136	1856	2477
2114	1843	2468
2092	1843	2472
