1910	2080	2469
2085	1824	2474
2088	1851	2472
2082	1872	2480
2081	1864	2467
2100	1844	2479
2117	1805	2463
2114	1809	2472
2098	1831	2494
2072	1882	2478
2075	1920	2482
2089	1881	2469
2104	1801	2463
2073	1743	2493
2045	1766	2483
2024	1828	2475
2003	1860	2479
1988	1877	2471
1983	1915	2481
1992	1946	2474
2009	1999	2465
2011	1988	2470
2008	1971	2461
2004	1964	2474
1999	1982	2466
2008	1996	2467
2009	2001	2468
1976	2006	2455
1941	2022	2455
1914	2023	2447
1916	2062	2454
1919	2086	2474
1927	2095	2455
1947	2087	2457
1966	2042	2463
1986	2038	2461
1997	2043	2466
1998	2028	2456
2010	2037	2466
2023	2026	2469
2059	2038	2464
2082	2013	2460
2096	1985	2458
2102	1944	2462
2097	1889	2456
2090	1859	2455
2076	1837	2466
2082	1833	2457
2112	1855	2455
2138	1849	2461
2136	1852	2462
2111	1838	2465
2086	1827	2462
2083	1841	2472
2080	1849	2462
2076	1882	2461
2081	1860	2464
2098	1837	2464
2118	1818	2463
2108	1804	2472
2091	1839	2477
2070	1894	2474
2073	1909	2474
2091	1881	2467
2097	1790	2469
2069	1742	2480
2042	1777	2476
2019	1821	2470
2002	1865	2480
1984	1872	2484
1978	1912	2478
1993	1967	2468
2009	1992	2465
2014	1994	2473
2009	1971	2470
1998	1962	2481
1996	1992	2469
2003	1992	2458
2007	2011	2467
1977	2005	2463
1934	2020	2455
1915	2046	2461
1916	2067	2455
1918	2099	2466
1928	2102	2462
1943	2072	2455
1971	2053	2469
1984	2037	2470
1996	2050	2463
1998	2042	2459
2011	2024	2463
2035	2028	2475
2063	2019	2472
2085	2019	2466
2097	2000	2464
2101	1932	2454
2100	1890	2459
2088	1830	2458
2080	1822	2468
2089	1847	2469
2115	1851	2448
2142	1859	2468
2138	1839	2464
2111	1829	2462
2086	1833	2476
2084	1841	2470
2084	1869	2471
2076	1869	2466
2087	1850	2454
2104	1837	2473
2119	1798	2464
2115	1829	2479
2092	1848	2483
2072	1891	2463
2082	1909	2476
2097	1849	2466
2102	1781	2477
2071	1742	2495
2039	1779	2473
2023	1836	2475
2000	1849	2478
1985	1872	2481
1987	1922	2488
1995	1972	2469
2012	2006	2464
2015	1979	2474
2011	1966	2467
2001	1967	2485
2000	1977	2465
2009	2002	2468
2005	2006	2471
1974	2021	2454
1940	2025	2458
1917	2037	2453
1919	2066	2467
1920	2098	2480
1931	2116	2461
1949	2085	2457
1974	2047	2469
1995	2041	2472
1995	2038	2479
2001	2049	2478
2008	2049	2472
2032	2031	2468
2068	2035	2466
2090	2011	2469
2100	1983	2477
2106	1949	2473
2097	1893	2460
2085	1855	2458
2077	1823	2465
2088	1831	2470
2123	1861	2470
2142	1858	2475
2135	1861	2468
2104	1830	2463
2087	1825	2472
2084	1846	2477
2083	1853	2478
2078	1888	2472
2084	1858	2461
2104	1833	2465
2122	1814	2469
2110	1813	2481
2091	1855	2494
2072	1904	2472
2076	1912	2472
2098	1864	2469
2095	1774	2473
2067	1744	2499
2035	1787	2480
2017	1839	2468
1996	1875	2474
1984	1869	2475
1986	1925	2486
1996	1975	2480
2005	1997	2457
2010	1994	2470
2006	1962	2460
1995	1961	2482
1997	1979	2475
2005	1996	2461
2001	2018	2462
1964	2013	2454
1935	2020	2454
1914	2042	2462
1916	2068	2461
1920	2113	2466
1929	2102	2456
1950	2069	2454
1977	2049	2473
1990	2038	2466
1996	2046	2465
1998	2037	2459
2009	2034	2460
2038	2038	2468
2064	2025	2461
2089	2020	2462
2101	1986	2465
2104	1932	2452
2097	1880	2456
2084	1829	2458
2079	1835	2465
2089	1847	2463
2122	1860	2451
2144	1869	2467
2130	1838	2464
2106	1834	2460
2087	1830	2471
2085	1843	2465
2085	1869	2466
2075	1864	2463
2084	1845	2462
2106	1830	2465
2121	1810	2462
2111	1831	2477
2089	1851	2483
2074	1897	2470
2080	1910	2475
2099	1850	2465
2094	1779	2473
2064	1737	2490
2034	1783	2477
2015	1841	2475
1992	1860	2470
1982	1888	2478
1984	1926	2478
1996	1978	2468
2006	1998	2459
2005	1979	2463
2001	1975	2469
1990	1965	2476
1998	1980	2457
2007	1998	2466
1996	2005	2459
1961	2016	2457
1928	2021	2457
1908	2034	2446
1914	2074	2460
1920	2101	2464
1935	2103	2455
1952	2070	2461
1977	2043	2460
1991	2045	2463
1992	2035	2461
1999	2035	2463
2013	2037	2475
2036	2034	2463
2067	2035	2461
2088	2001	2457
2103	1975	2455
2106	1924	2464
2095	1867	2459
2083	1849	2463
2074	1830	2465
2092	1841	2454
2126	1850	2460
2142	1843	2466
2134	1849	2465
2104	1827	2464
2086	1834	2462
2083	1850	2470
2081	1854	2466
2075	1878	2459
2087	1847	2465
2110	1829	2455
2123	1810	2465
2107	1811	2477
2087	1867	2478
2069	1904	2474
2080	1911	2471
2101	1846	2461
2090	1757	2476
2061	1747	2487
2030	1790	2478
2012	1846	2476
1994	1868	2466
1984	1878	2476
1990	1936	2478
2001	1976	2469
2006	1995	2461
2005	1987	2465
2001	1958	2462
1995	1966	2476
2003	1986	2464
2009	2001	2467
1994	2018	2460
1956	2013	2447
1928	2027	2455
1912	2037	2460
1915	2070	2471
1919	2120	2473
1933	2102	2457
1954	2073	2457
1980	2051	2469
1992	2031	2470
1999	2048	2473
1995	2035	2466
2016	2044	2467
2043	2041	2462
2069	2015	2458
2094	2004	2473
2103	1971	2471
2104	1933	2466
2097	1887	2456
2081	1834	2451
2077	1826	2470
2096	1832	2468
2128	1853	2465
2140	1868	2481
2123	1843	2462
2098	1841	2465
2084	1825	2477
2086	1851	2472
2080	1871	2484
2072	1869	2467
2089	1854	2469
2111	1825	2465
2125	1800	2463
2114	1818	2491
2083	1854	2486
2070	1909	2473
2079	1917	2481
2097	1841	2460
2088	1761	2482
2059	1735	2498
2032	1798	2481
2013	1853	2485
1995	1867	2468
1987	1890	2479
1986	1925	2488
2001	1981	2469
2010	2003	2462
2008	1985	2467
2002	1969	2470
1992	1964	2484
2002	1989	2461
2012	2009	2469
1990	2013	2463
1957	2014	2456
1928	2020	2461
1916	2053	2452
1921	2088	2462
1921	2106	2465
1939	2100	2464
1957	2065	2465
1984	2056	2467
1995	2061	2462
1997	2041	2465
2005	2040	2475
2020	2034	2483
2046	2037	2477
2072	2035	2466
2089	2001	2459
2102	1971	2466
2109	1916	2467
2098	1870	2466
2082	1856	2469
2075	1841	2462
2094	1857	2458
2126	1844	2460
2142	1854	2478
2123	1854	2476
2095	1835	2463
2085	1844	2472
2082	1852	2466
2078	1855	2473
2077	1876	2473
2088	1854	2472
2110	1838	2467
2120	1810	2464
2105	1813	2476
2081	1862	2492
2071	1902	2483
2078	1916	2480
2094	1838	2467
2082	1758	2472
2052	1751	2494
2023	1790	2484
2007	1857	2486
1984	1877	2479
1977	1898	2475
1986	1948	2480
1994	1976	2470
2008	1994	2467
2004	1985	2473
1996	1966	2468
1992	1984	2476
2000	1992	2459
2007	2011	2461
1992	2012	2465
1950	2014	2455
1920	2034	2455
1915	2059	2451
1922	2089	2459
1924	2117	2460
1940	2083	2456
1965	2068	2460
1982	2044	2475
1993	2046	2467
2000	2044	2460
2003	2031	2465
2021	2033	2461
2052	2030	2466
2075	2019	2462
2095	2000	2470
2099	1962	2463
2105	1922	2452
2097	1867	2449
2082	1828	2462
2081	1824	2469
2096	1833	2462
2131	1858	2450
2140	1856	2466
2122	1837	2462
2095	1831	2461
2083	1818	2477
2083	1858	2464
2079	1872	2466
2075	1858	2456
2097	1844	2467
2114	1810	2461
2121	1806	2465
2105	1825	2477
2078	1877	2474
2070	1914	2468
2083	1892	2469
2097	1822	2464
2081	1755	2482
2050	1752	2483
2026	1816	2469
2006	1847	2472
1989	1862	2464
1981	1895	2480
1984	1941	2477
1996	1997	2464
2006	1997	2453
2003	1978	2457
1998	1963	2475
1992	1974	2472
2003	2006	2463
2003	2016	2462
1986	2005	2454
1950	2012	2455
1920	2018	2456
1920	2053	2458
1920	2091	2472
1922	2111	2459
1938	2093	2455
1964	2061	2460
1982	2045	2465
1995	2048	2468
1997	2044	2463
2003	2045	2470
2022	2028	2465
2055	2026	2463
2079	2013	2465
2095	1991	2467
2102	1964	2465
2102	1902	2458
2095	1865	2451
2080	1830	2463
2081	1824	2467
2106	1852	2460
2133	1842	2464
2142	1846	2467
2123	1840	2464
2091	1829	2461
2089	1830	2474
2085	1845	2470
2080	1866	2470
2082	1868	2460
2099	1845	2467
2120	1827	2459
2125	1791	2471
2110	1821	2485
2079	1876	2478
2074	1910	2478
2087	1905	2469
2101	1806	2464
2084	1749	2487
2057	1761	2487
2027	1810	2475
2007	1866	2478
1990	1870	2463
1983	1896	2479
1994	1949	2474
2001	1982	2468
2010	2002	2472
2006	1979	2461
1999	1963	2473
1996	1979	2474
2005	1986	2463
2007	2013	2471
1988	2009	2459
1947	2024	2458
1923	2047	2454
1921	2050	2450
1925	2093	2477
1925	2101	2460
1942	2087	2457
1968	2073	2471
1983	2041	2464
1996	2055	2467
2000	2041	2459
2007	2028	2469
2027	2039	2480
2054	2018	2464
2078	2017	2464
2095	1994	2465
2099	1947	2459
2102	1909	2463
2092	1857	2452
2077	1836	2466
2081	1837	2468
2102	1843	2448
2134	1862	2465
2139	1844	2471
2118	1827	2466
2091	1827	2468
2088	1824	2473
2087	1859	2466
2080	1858	2469
2083	1860	2461
2101	1849	2474
2118	1813	2460
2121	1817	2470
2103	1825	2484
2074	1874	2478
2074	1913	2484
2086	1888	2475
2101	1817	2471
2078	1745	2486
2049	1761	2484
2027	1818	2479
2003	1850	2482
1986	1877	2476
1978	1907	2483
1987	1950	2474
2002	1996	2465
2010	1990	2470
2009	1973	2467
1997	1956	2483
1991	1980	2469
2002	2002	2458
2006	2006	2467
1984	2005	2465
1947	2019	2461
1922	2031	2453
1924	2078	2453
1922	2085	2475
1927	2108	2462
1942	2087	2463
1962	2052	2466
1985	2051	2469
1996	2045	2470
2000	2033	2459
2009	2030	2472
2023	2015	2470
2059	2028	2464
2080	2015	2462
2095	1992	2462
2102	1952	2465
2098	1890	2459
2088	1854	2452
2077	1831	2467
2080	1832	2462
2104	1848	2455
2136	1841	2462
2135	1849	2462
2112	1827	2462
2089	1825	2464
2086	1834	2473
2081	1845	2464
2079	1879	2461
2081	1862	2454
2098	1844	2465
2120	1811	2462
2115	1797	2470
2100	1837	2484
2072	1885	2471
2071	1914	2469
2089	1886	2465
2098	1789	2467
2074	1748	2488
2042	1769	2480
2019	1828	2467
1999	1867	2474
1983	1863	2465
1977	1912	2477
1987	1958	2474
1999	1994	2461
2008	2009	2465
2004	1972	2455
1994	1970	2468
1995	1986	2464
2003	1995	2457
2005	2022	2465
1976	2014	2451
1940	2026	2452
1923	2036	2449
1922	2058	2452
1922	2093	2469
1927	2108	2450
1942	2093	2454
1963	2057	2464
1986	2036	2461
1998	2051	2463
1999	2031	2451
2007	2032	2462
2027	2032	2471
2055	2018	2466
2081	2028	2463
2092	1986	2459
2099	1939	2454
2098	1894	2455
2085	1830	2454
2075	1830	2470
2080	1833	2464
2105	1848	2449
2141	1862	2463
2137	1839	2464
2114	1836	2470
2088	1829	2470
2083	1839	2474
2082	1872	2468
2077	1868	2460
2087	1856	2458
2103	1833	2472
2120	1805	2468
2113	1823	2474
2095	1840	2477
2073	1893	2468
2077	1909	2478
2090	1868	2472
2099	1802	2477
2071	1749	2490
2040	1787	2481
2019	1827	2470
1996	1853	2474
1986	1878	2479
1979	1915	2481
1993	1977	2471
2002	2000	2460
2006	1983	2463
2007	1974	2464
1999	1968	2480
2000	1990	2465
2009	2005	2463
2004	2008	2461
1974	2013	2459
1943	2027	2456
1921	2041	2447
1927	2069	2456
1924	2088	2471
1929	2114	2457
1942	2087	2453
1972	2056	2464
1989	2050	2464
1998	2036	2462
2001	2037	2461
2010	2027	2468
2029	2023	2470
2062	2031	2464
2081	2005	2453
2096	1982	2461
2101	1931	2460
2095	1884	2457
2087	1853	2463
2074	1826	2463
2082	1834	2458
2114	1842	2452
2141	1844	2466
2135	1846	2471
2108	1814	2467
2089	1831	2463
2083	1840	2470
2084	1852	2466
2081	1879	2464
2086	1842	2464
2106	1834	2473
2122	1815	2463
2113	1805	2470
2097	1845	2480
2074	1882	2472
2075	1908	2479
2095	1876	2466
2094	1783	2467
2070	1749	2489
2037	1778	2477
2017	1831	2472
1995	1865	2471
1983	1872	2471
1981	1926	2480
1993	1968	2470
2005	1996	2461
2008	1989	2468
2004	1968	2463
1996	1977	2473
1998	1990	2463
2006	2002	2466
2002	2022	2461
1970	2004	2458
1938	2034	2456
1919	2048	2453
1922	2066	2460
1926	2106	2472
1928	2097	2460
1944	2080	2453
1975	2057	2459
1988	2040	2462
1998	2048	2468
2000	2030	2461
2006	2028	2464
2033	2033	2469
2060	2025	2461
2085	2014	2466
2097	1977	2469
2101	1936	2457
2094	1889	2457
2085	1841	2452
2074	1830	2463
2083	1822	2467
2118	1848	2452
2143	1859	2468
2132	1838	2459
2111	1837	2460
2088	1822	2468
2084	1828	2472
2088	1859	2470
2076	1875	2461
2086	1862	2460
2105	1830	2468
2120	1802	2461
2109	1814	2472
2090	1846	2482
2070	1914	2474
2075	1920	2476
2093	1860	2459
2095	1781	2467
2062	1735	2488
2033	1788	2477
2013	1841	2476
1992	1862	2472
1979	1881	2477
1977	1918	2475
1989	1981	2468
2002	2004	2461
2004	1984	2468
2003	1970	2466
1993	1960	2478
1998	2001	2459
2005	2005	2456
1999	2005	2458
1968	2011	2457
1934	2021	2460
1916	2051	2454
1923	2083	2455
1919	2093	2462
1931	2099	2461
1949	2072	2463
1974	2056	2469
1991	2057	2462
1997	2038	2458
1999	2028	2453
2014	2017	2462
2038	2026	2468
2063	2033	2463
2086	2009	2457
2096	1985	2459
2102	1918	2454
2097	1873	2459
2087	1844	2461
2071	1823	2465
2086	1849	2460
2118	1851	2444
2144	1851	2463
2137	1853	2465
2108	1836	2464
2089	1845	2475
2086	1851	2466
2085	1861	2462
2079	1872	2463
2091	1835	2465
2111	1832	2473
2123	1808	2467
2112	1823	2474
2090	1865	2485
2070	1893	2472
2078	1919	2476
2098	1855	2462
2090	1765	2471
2062	1748	2497
2028	1777	2478
2012	1838	2473
1993	1861	2468
1979	1875	2478
1982	1939	2480
1995	1979	2468
2005	2001	2459
2007	1989	2470
2002	1969	2460
1996	1978	2483
2001	1987	2465
2007	1993	2465
2001	2010	2462
1966	2005	2453
1936	2033	2457
1918	2037	2451
1923	2071	2458
1922	2108	2474
1930	2104	2461
1950	2086	2456
1977	2048	2462
1993	2038	2464
2000	2044	2471
1996	2025	2465
2013	2043	2467
2037	2030	2467
2065	2015	2461
2089	2008	2466
2098	1973	2469
2103	1938	2461
2098	1888	2459
2082	1828	2457
2080	1826	2467
2090	1826	2460
2123	1849	2455
2146	1853	2473
2134	1837	2463
2109	1830	2462
2094	1821	2471
2090	1851	2464
2087	1860	2470
2081	1866	2460
2091	1850	2465
2111	1819	2469
2125	1804	2464
2113	1824	2478
2086	1858	2481
2074	1906	2468
2078	1900	2473
2099	1837	2463
2090	1762	2479
2056	1739	2494
2028	1803	2472
2013	1842	2472
1992	1854	2467
1979	1870	2485
1978	1929	2486
1993	1995	2475
2006	2006	2458
2009	1984	2464
2004	1953	2472
1993	1957	2490
2002	2009	2471
2006	2016	2472
1997	2011	2464
1961	2012	2456
1927	2019	2470
1916	2049	2465
1923	2089	2473
1920	2113	2470
1937	2107	2454
1956	2066	2460
1978	2045	2472
1996	2046	2478
1995	2052	2474
1996	2049	2466
2012	2038	2462
2041	2034	2464
2069	2019	2472
2093	2002	2479
2100	1980	2472
2102	1925	2462
2098	1889	2452
2085	1831	2462
2078	1813	2480
2097	1849	2474
2127	1856	2466
2149	1864	2472
2139	1849	2465
2106	1821	2468
2098	1827	2482
2090	1841	2482
2084	1871	2480
2081	1879	2463
2094	1844	2464
2114	1823	2469
2128	1787	2481
2110	1820	2495
2082	1871	2492
2069	1909	2474
2080	1914	2473
2101	1827	2468
2088	1750	2489
2055	1742	2502
2025	1793	2482
2007	1862	2475
1988	1863	2464
1981	1879	2483
1985	1933	2486
1993	1973	2475
2006	2011	2463
2004	1980	2464
2001	1961	2462
1998	1970	2481
2001	1982	2460
2007	2013	2471
1990	2020	2466
1949	2017	2451
1927	2026	2460
1911	2038	2454
1918	2080	2471
1924	2115	2469
1936	2101	2452
1956	2073	2457
1978	2039	2460
1992	2038	2467
1989	2039	2476
1996	2035	2470
2013	2052	2473
2043	2031	2464
2072	2019	2460
2090	1997	2474
2097	1952	2466
2104	1929	2469
2091	1876	2452
2081	1840	2454
2081	1831	2472
2097	1827	2461
2135	1852	2472
2147	1856	2475
2128	1849	2456
2100	1829	2466
2090	1818	2472
2086	1856	2471
2083	1855	2480
2081	1873	2460
2095	1850	2465
2115	1806	2463
2130	1803	2470
2105	1807	2490
2079	1859	2483
2072	1916	2474
2076	1900	2472
2099	1827	2461
2086	1733	2484
2049	1730	2498
2023	1802	2482
2005	1856	2477
1985	1875	2465
1979	1887	2481
1983	1927	2488
1996	1984	2475
2006	1998	2466
2006	1996	2466
2004	1964	2469
1997	1964	2479
2005	1987	2463
2009	2002	2469
1989	2021	2467
1945	2025	2454
1919	2037	2451
1913	2057	2447
1918	2071	2463
1925	2109	2467
1937	2103	2459
1951	2070	2457
1975	2060	2457
1991	2043	2457
1995	2033	2464
1999	2033	2468
2012	2035	2472
2042	2044	2463
2073	2020	2452
2090	1992	2461
2104	1965	2460
2102	1910	2464
2093	1882	2456
2079	1835	2459
2080	1830	2464
2102	1850	2454
2138	1844	2459
2150	1862	2476
2130	1833	2461
2100	1826	2458
2094	1837	2468
2088	1842	2462
2088	1869	2472
2087	1867	2459
2100	1843	2465
2120	1823	2460
2125	1796	2461
2109	1825	2483
2082	1864	2483
2074	1903	2472
2083	1906	2472
2100	1810	2459
2084	1748	2478
2055	1743	2491
2025	1792	2474
2009	1855	2482
1987	1860	2467
1981	1897	2479
1988	1940	2483
1998	1980	2472
2011	2001	2468
2009	1969	2468
2006	1955	2470
1998	1969	2473
2005	1982	2463
2009	2015	2471
1988	2014	2464
1947	2022	2457
1921	2035	2452
1913	2046	2451
1921	2087	2471
1928	2105	2464
1940	2084	2458
1963	2070	2465
1979	2040	2459
1992	2055	2461
1996	2041	2462
2003	2036	2466
2018	2043	2476
2046	2025	2460
2075	2029	2456
2095	2001	2460
2105	1956	2458
2107	1918	2463
2094	1861	2449
2083	1845	2456
2082	1842	2460
2106	1845	2449
2143	1864	2467
2148	1845	2472
2128	1850	2467
2101	1841	2465
2091	1824	2466
2091	1855	2468
2088	1852	2472
2087	1864	2461
2105	1851	2469
2122	1810	2456
2126	1806	2468
2106	1806	2481
2078	1871	2480
2071	1912	2481
2082	1888	2471
2099	1817	2467
2080	1733	2482
2050	1743	2486
2026	1808	2478
2003	1842	2479
1987	1872	2471
1978	1891	2480
1983	1937	2475
1997	1990	2470
2008	1987	2468
2006	1984	2461
2001	1958	2471
1994	1969	2474
2005	1992	2464
2007	2003	2463
1985	2013	2454
1944	2022	2457
1913	2027	2455
1915	2062	2452
1921	2089	2464
1925	2109	2451
1944	2090	2456
1961	2055	2467
1978	2043	2473
1987	2046	2469
1994	2044	2452
2003	2037	2463
2020	2024	2475
2054	2026	2471
2075	2013	2475
2091	2003	2462
2101	1964	2458
2101	1895	2460
2097	1858	2454
2081	1822	2479
2083	1830	2475
2108	1856	2457
2141	1850	2464
2147	1850	2468
2124	1822	2472
2093	1829	2474
2089	1840	2478
2084	1847	2467
2083	1870	2463
2088	1848	2459
2106	1833	2477
2119	1815	2468
2114	1796	2478
2100	1830	2482
2070	1874	2474
2071	1902	2479
2086	1891	2475
2096	1797	2473
2074	1742	2488
2046	1757	2480
2019	1808	2473
2001	1859	2484
1982	1859	2477
1977	1906	2489
1986	1950	2480
2000	1989	2465
2009	1995	2469
2004	1959	2466
1999	1953	2488
1994	1987	2477
2002	1995	2458
2004	2018	2464
1977	2004	2460
1938	2018	2464
1916	2047	2467
1916	2067	2460
1920	2101	2472
1925	2096	2455
1941	2066	2462
1965	2052	2483
1980	2042	2481
1991	2070	2480
1994	2047	2456
2005	2030	2468
2025	2025	2486
2056	2011	2493
2082	2030	2494
2094	2009	2479
2098	1956	2465
2102	1901	2471
2094	1840	2469
2083	1833	2493
2086	1845	2491
2111	1863	2466
2145	1871	2477
2145	1839	2478
2122	1829	2487
2094	1822	2497
2088	1838	2495
2086	1877	2483
2083	1871	2476
2091	1860	2468
2106	1832	2488
2123	1799	2485
2117	1820	2495
2096	1840	2498
2070	1887	2482
2075	1905	2484
2088	1864	2483
2100	1794	2488
2071	1746	2507
2040	1779	2494
2017	1819	2478
1997	1845	2487
1985	1872	2487
1980	1905	2498
1990	1959	2487
2001	1991	2479
2007	1983	2476
2008	1969	2470
1999	1956	2485
1997	1984	2476
2005	2004	2470
2001	2006	2469
1978	2007	2465
1938	2020	2459
1917	2037	2462
1921	2068	2460
1923	2088	2466
1928	2109	2465
1941	2085	2463
1962	2049	2471
1980	2052	2478
1990	2045	2460
1995	2039	2457
2007	2030	2469
2030	2022	2478
2059	2035	2487
2080	2022	2471
2096	1998	2466
2104	1945	2461
2102	1880	2460
2096	1849	2474
2081	1822	2487
2090	1843	2477
2115	1861	2454
2146	1852	2459
2146	1848	2478
2118	1821	2483
2095	1832	2486
2090	1845	2484
2088	1851	2466
2082	1872	2472
2089	1843	2472
2108	1829	2481
2122	1810	2476
2113	1806	2477
2094	1847	2482
2068	1882	2473
2073	1905	2480
2090	1869	2476
2093	1780	2473
2068	1752	2493
2037	1770	2479
2016	1818	2474
1997	1857	2482
1981	1863	2479
1977	1918	2486
1987	1959	2471
2005	1990	2464
2009	1993	2475
2002	1966	2464
1994	1972	2480
1993	1988	2467
2000	1991	2464
2001	2007	2472
1971	2003	2455
1933	2028	2462
1914	2049	2454
1917	2062	2457
1917	2101	2474
1922	2096	2459
1941	2080	2456
1968	2052	2466
1985	2039	2468
1991	2054	2471
1995	2037	2458
2005	2031	2467
2028	2023	2470
2061	2023	2468
2086	2027	2469
2095	1984	2460
2104	1943	2457
2103	1891	2453
2092	1845	2455
2084	1843	2470
2094	1839	2463
2120	1858	2454
2147	1860	2461
2139	1836	2460
2116	1833	2469
2090	1814	2472
2088	1840	2474
2089	1874	2468
2080	1876	2456
2087	1855	2458
2106	1819	2464
2121	1791	2467
2109	1809	2483
2087	1840	2481
2066	1903	2473
2069	1903	2474
2089	1845	2468
2094	1776	2486
2063	1742	2500
2032	1796	2489
2011	1838	2477
1991	1859	2473
1980	1872	2485
1977	1908	2487
1994	1982	2479
2003	2004	2467
2006	1990	2463
2004	1971	2463
1996	1957	2479
2000	1988	2467
2007	2004	2472
2002	2013	2463
1972	2019	2453
1937	2022	2456
1914	2035	2453
1920	2069	2466
1918	2096	2463
1932	2111	2451
1949	2078	2456
1973	2046	2460
1990	2038	2470
1995	2043	2461
1997	2046	2452
2008	2031	2468
2037	2035	2464
2067	2028	2466
2088	2006	2457
2103	1990	2454
2107	1929	2457
2104	1887	2455
2094	1853	2458
2081	1830	2465
2095	1852	2457
2124	1851	2450
2149	1849	2463
2143	1843	2461
2114	1822	2466
2097	1826	2469
2093	1833	2463
2093	1854	2458
2085	1870	2457
2090	1829	2463
2109	1833	2466
2126	1801	2463
2109	1810	2469
2090	1846	2474
2070	1879	2467
2076	1906	2478
2092	1852	2466
2090	1778	2472
2062	1745	2486
2027	1774	2471
2017	1837	2472
1994	1857	2472
1982	1866	2481
1980	1925	2485
1994	1968	2466
2005	2000	2461
2011	1978	2474
2008	1958	2469
2000	1971	2491
1999	1984	2458
2010	2006	2466
2004	2009	2470
1965	1998	2460
1934	2027	2470
1912	2053	2457
1917	2083	2460
1921	2107	2472
1933	2089	2458
1950	2076	2471
1975	2043	2473
1991	2047	2464
1994	2046	2471
1999	2024	2457
2013	2035	2468
2039	2035	2470
2067	2032	2459
2092	2026	2468
2102	1974	2456
2113	1936	2458
2104	1877	2454
2091	1842	2455
2085	1837	2474
2094	1835	2458
2128	1856	2454
2150	1859	2467
2138	1851	2453
2113	1837	2472
2094	1823	2472
2090	1854	2469
2088	1859	2471
2083	1873	2452
2091	1848	2460
2110	1806	2468
2128	1797	2467
2105	1814	2486
2083	1860	2479
2069	1916	2465
2073	1907	2474
2095	1843	2464
2091	1760	2486
2057	1734	2496
2031	1801	2476
2013	1839	2472
1993	1855	2471
1980	1864	2489
1978	1919	2490
1993	1994	2473
2004	2005	2462
2009	1984	2464
2005	1949	2470
1995	1955	2492
2002	1994	2470
2007	2011	2470
1994	2022	2465
1961	2006	2454
1930	2009	2462
1914	2043	2459
1916	2070	2481
1918	2108	2478
1932	2106	2458
1952	2061	2456
1982	2040	2465
1994	2033	2483
1994	2038	2485
1998	2049	2481
2008	2038	2478
2043	2036	2465
2074	2014	2469
2093	1988	2483
2106	1968	2488
2105	1929	2479
2099	1895	2463
2089	1852	2460
2083	1831	2467
2101	1839	2478
2131	1842	2488
2147	1865	2492
2130	1850	2475
2104	1831	2469
2089	1826	2477
2088	1823	2488
2089	1855	2495
2076	1879	2477
2083	1856	2472
2108	1834	2468
2119	1789	2474
2105	1804	2503
2080	1853	2513
2059	1907	2491
2068	1920	2484
2090	1831	2468
2088	1750	2489
2058	1733	2516
2026	1789	2497
2006	1865	2492
1984	1868	2476
1975	1884	2482
1981	1929	2489
1994	1968	2489
2004	2006	2472
2003	1982	2473
1999	1970	2466
1991	1975	2478
1998	1980	2464
2008	2007	2476
1997	2008	2474
1955	2016	2462
1930	2040	2456
1913	2042	2451
1919	2078	2467
1915	2096	2474
1932	2092	2471
1951	2077	2470
1976	2046	2465
1993	2043	2462
2000	2030	2463
2002	2025	2472
2016	2042	2485
2044	2041	2472
2072	2035	2465
2095	2001	2461
2106	1960	2464
2113	1923	2468
2100	1863	2467
2087	1845	2467
2080	1834	2465
2098	1836	2455
2133	1858	2458
2148	1847	2479
2133	1849	2475
2104	1847	2469
2088	1825	2466
2088	1855	2467
2084	1851	2472
2076	1863	2471
2089	1848	2477
2105	1828	2462
2117	1821	2463
2102	1819	2474
2078	1863	2485
2064	1902	2485
2071	1904	2482
2092	1852	2470
2082	1769	2483
2052	1749	2492
2025	1800	2482
2007	1843	2486
1986	1876	2480
1975	1891	2488
1979	1948	2479
1994	1994	2471
2003	1996	2463
2006	1989	2469
1998	1963	2480
1988	1967	2480
2001	1996	2460
2006	1996	2467
1997	2009	2463
1958	2009	2466
1924	2023	2465
1908	2060	2458
1912	2088	2470
1917	2110	2460
1939	2096	2464
1958	2058	2469
1983	2049	2472
1995	2046	2474
1995	2044	2457
2004	2039	2467
2023	2038	2470
2053	2038	2464
2075	2016	2475
2095	2008	2463
2105	1974	2466
2106	1914	2459
2106	1875	2451
2089	1826	2471
2083	1824	2467
2104	1849	2466
2132	1852	2466
2148	1867	2467
2127	1837	2465
2102	1834	2462
2093	1831	2478
2085	1842	2480
2082	1869	2475
2079	1866	2467
2089	1846	2463
2115	1827	2458
2120	1797	2477
2103	1828	2483
2076	1866	2485
2067	1913	2474
2077	1911	2466
2095	1817	2468
2084	1757	2485
2052	1752	2497
2022	1804	2482
2007	1865	2474
1985	1863	2467
1978	1899	2484
1985	1945	2481
1996	1993	2476
2007	2012	2465
2006	1983	2463
2001	1967	2471
1994	1968	2476
2003	1982	2465
2007	2005	2464
1991	1999	2461
1954	2011	2456
1925	2026	2453
1914	2041	2456
1917	2088	2462
1920	2105	2457
1937	2091	2457
1963	2064	2463
1983	2036	2471
1997	2046	2467
2000	2023	2454
2006	2029	2468
2026	2038	2472
2053	2030	2470
2081	2031	2469
2097	1998	2461
2107	1963	2458
2109	1914	2457
2101	1855	2455
2086	1841	2468
2082	1825	2465
2102	1839	2449
2137	1865	2456
2148	1848	2468
2130	1841	2468
2102	1825	2463
2090	1824	2468
2089	1856	2464
2080	1852	2463
2081	1866	2460
2093	1833	2471
2110	1815	2458
2118	1815	2466
2101	1820	2478
2078	1878	2476
2071	1902	2476
2080	1892	2471
2100	1825	2461
2080	1747	2478
2051	1756	2484
2025	1802	2478
2003	1844	2479
1986	1882	2469
1978	1905	2479
1984	1956	2475
1998	1989	2464
2006	1989	2468
2007	1984	2469
1995	1965	2471
1990	1988	2470
2001	1994	2453
2005	1989	2471
1986	2004	2474
1948	2016	2468
1918	2047	2460
1910	2064	2448
1912	2073	2468
1924	2104	2474
1938	2081	2474
1959	2065	2487
1984	2061	2471
1992	2038	2465
2003	2024	2465
2010	2012	2485
2021	2018	2507
2050	2040	2496
2075	2025	2477
2096	2001	2470
2106	1952	2473
2109	1884	2487
2095	1857	2492
2078	1834	2491
2076	1845	2481
2102	1850	2461
2136	1836	2471
2148	1843	2490
2122	1825	2490
2091	1845	2487
2080	1844	2487
2080	1852	2472
2078	1864	2479
2078	1852	2474
2094	1844	2494
2110	1821	2485
2109	1808	2480
2095	1838	2489
2071	1867	2481
2072	1909	2486
2084	1892	2492
2096	1807	2480
2075	1762	2497
2044	1758	2491
2021	1814	2476
2006	1856	2489
1983	1858	2478
1981	1911	2490
1985	1957	2481
1996	1999	2468
2011	2009	2467
2007	1964	2464
2002	1965	2478
1994	1982	2476
2001	2004	2463
2005	2023	2469
1984	2001	2461
1947	2025	2453
1921	2029	2454
1918	2052	2458
1920	2096	2476
1923	2101	2462
1941	2093	2458
1968	2062	2457
1986	2039	2463
2003	2045	2468
2003	2021	2462
2009	2025	2478
2028	2029	2475
2057	2023	2463
2084	2020	2460
2102	1978	2461
2110	1944	2467
2108	1898	2468
2098	1853	2460
2084	1844	2467
2087	1822	2459
2111	1843	2453
2141	1842	2472
2143	1827	2479
2121	1842	2475
2091	1824	2466
2087	1828	2471
2085	1859	2467
2078	1852	2467
2085	1866	2470
2094	1838	2472
2111	1816	2462
2113	1816	2473
2094	1826	2479
2071	1885	2478
2073	1910	2481
2085	1890	2470
2095	1816	2473
2073	1746	2485
2045	1776	2486
2020	1814	2476
2002	1854	2477
1987	1882	2478
1978	1904	2484
1992	1959	2474
2004	1984	2469
2010	1978	2467
2010	1985	2466
1998	1951	2474
1999	1987	2470
2010	2001	2461
2004	2004	2463
1986	2018	2466
1946	2023	2453
1919	2038	2449
1924	2062	2455
1924	2076	2464
1930	2110	2461
1947	2082	2460
1972	2055	2455
1991	2042	2463
2000	2027	2460
2005	2037	2455
2009	2026	2477
2032	2022	2473
2063	2032	2462
2088	2012	2453
2107	1997	2458
2111	1937	2465
2107	1881	2468
2099	1859	2466
2079	1826	2463
2084	1843	2462
2116	1851	2452
2145	1850	2468
2146	1850	2480
2117	1832	2469
2091	1847	2468
2084	1827	2470
2085	1841	2465
2080	1867	2475
2082	1842	2472
2099	1841	2481
2115	1814	2467
2111	1800	2467
2098	1841	2484
2069	1872	2479
2073	1909	2487
2086	1882	2479
2092	1792	2465
2071	1751	2488
2042	1758	2484
2016	1808	2478
1999	1853	2486
1980	1866	2483
1977	1928	2485
1987	1956	2476
2001	1988	2468
2007	1987	2475
2002	1968	2469
1995	1977	2481
1994	1984	2472
2002	1990	2465
2004	2000	2470
1979	1997	2461
1945	2031	2457
1922	2044	2456
1924	2072	2456
1922	2099	2473
1927	2094	2461
1949	2081	2457
1972	2048	2471
1993	2038	2471
2006	2052	2467
2005	2027	2459
2014	2029	2468
2037	2027	2471
2067	2021	2466
2095	2024	2465
2105	1981	2467
2109	1940	2461
2109	1894	2462
2099	1847	2455
2086	1837	2468
2091	1825	2464
2117	1853	2455
2144	1857	2470
2141	1843	2467
2118	1844	2463
2093	1823	2465
2090	1836	2471
2085	1858	2467
2077	1862	2463
2084	1863	2460
2100	1830	2469
2119	1811	2461
2116	1823	2473
2093	1839	2477
2071	1906	2472
2075	1913	2471
2090	1878	2460
2096	1798	2468
2067	1740	2483
2037	1791	2477
2017	1828	2464
1997	1861	2468
1985	1878	2475
1976	1907	2478
1990	1974	2471
2001	2004	2459
2005	1986	2462
2003	1975	2463
1996	1956	2476
1996	1988	2464
2006	1992	2460
2005	2004	2457
1976	2013	2457
1937	2018	2454
1916	2038	2453
1920	2067	2456
1923	2088	2461
1935	2112	2457
1951	2074	2454
1978	2048	2470
1993	2043	2468
2000	2043	2460
2005	2051	2461
2014	2032	2463
2039	2025	2467
2070	2026	2467
2092	2002	2458
2107	1994	2467
2113	1937	2458
2107	1893	2452
2099	1854	2456
2085	1812	2460
2096	1838	2464
2120	1844	2455
2146	1850	2467
2140	1851	2467
2112	1814	2459
2094	1829	2467
2085	1825	2470
2087	1849	2465
2080	1874	2469
2085	1839	2463
2104	1828	2470
2123	1799	2464
2112	1806	2475
2095	1846	2490
2069	1880	2475
2076	1912	2479
2090	1867	2468
2094	1777	2468
2066	1742	2493
2037	1767	2477
2019	1837	2471
1999	1857	2473
1983	1868	2473
1979	1922	2484
1987	1958	2467
2004	2002	2457
2007	1982	2467
2002	1961	2461
1996	1970	2482
1991	1983	2460
2005	2005	2461
2002	2012	2465
1972	2001	2456
1942	2022	2463
1921	2032	2454
1921	2068	2460
1925	2106	2467
1933	2103	2452
1953	2087	2456
1981	2045	2470
1997	2038	2473
2003	2049	2470
2009	2037	2455
2017	2042	2465
2045	2023	2476
2075	2019	2476
2096	2016	2476
2104	1982	2465
2114	1953	2464
2106	1884	2454
2099	1834	2465
2089	1827	2479
2090	1829	2470
2121	1862	2461
2144	1859	2464
2138	1840	2461
2116	1832	2472
2092	1816	2478
2087	1845	2480
2084	1862	2476
2074	1881	2462
2081	1861	2464
2104	1821	2472
2124	1804	2476
2109	1809	2487
2087	1849	2486
2068	1907	2473
2071	1899	2473
2092	1851	2465
2091	1768	2479
2059	1737	2500
2027	1797	2482
2007	1834	2469
1990	1860	2470
1975	1866	2479
1974	1903	2487
1988	1972	2476
1997	1991	2459
2000	1991	2465
1999	1965	2458
1989	1950	2482
1991	1986	2470
1994	1995	2459
1993	2019	2460
1962	2012	2454
1930	2015	2455
1915	2036	2455
1922	2058	2461
1918	2095	2470
1931	2105	2454
1951	2068	2453
1979	2051	2463
1994	2034	2467
2002	2044	2467
2002	2052	2456
2016	2033	2464
2045	2036	2468
2072	2016	2464
2093	2002	2469
2106	1988	2461
2108	1920	2452
2103	1881	2457
2093	1831	2455
2081	1814	2472
2095	1845	2463
2124	1850	2452
2147	1855	2471
2137	1830	2464
2108	1815	2467
2090	1832	2477
2084	1841	2472
2083	1872	2476
2075	1866	2461
2087	1838	2464
2108	1832	2470
2119	1794	2466
2109	1819	2487
2085	1853	2487
2064	1886	2468
2074	1912	2475
2090	1840	2463
2087	1768	2481
2058	1740	2501
2025	1783	2474
2011	1851	2475
1991	1853	2461
1974	1869	2477
1975	1923	2491
1985	1974	2472
1998	2010	2459
1998	1979	2464
1995	1967	2465
1987	1965	2483
1992	1982	2459
2002	2004	2464
1991	2001	2464
1957	2009	2455
1930	2034	2456
1912	2033	2445
1921	2064	2462
1922	2093	2467
1935	2097	2460
1955	2084	2462
1976	2045	2459
1992	2042	2462
1999	2043	2462
2003	2030	2462
2019	2038	2472
2045	2028	2467
2072	2034	2462
2091	2001	2456
2104	1965	2453
2109	1929	2461
2102	1867	2459
2090	1848	2464
2082	1831	2465
2090	1828	2455
2126	1853	2453
2142	1835	2470
2135	1839	2473
2106	1833	2466
2088	1826	2466
2087	1854	2467
2084	1846	2466
2077	1868	2469
2086	1848	2472
2106	1825	2464
2121	1819	2468
2108	1813	2472
2083	1854	2482
2069	1900	2477
2072	1900	2474
2092	1852	2468
2086	1762	2469
2056	1742	2492
2025	1789	2480
2008	1833	2475
1990	1869	2477
1972	1874	2480
1977	1931	2479
1990	1980	2472
2001	1987	2459
2004	1985	2471
1996	1962	2465
1987	1962	2480
1993	1996	2464
2001	1995	2460
1995	2014	2465
1959	2015	2457
1927	2020	2459
1914	2054	2460
1921	2078	2460
1923	2112	2463
1942	2102	2463
1957	2069	2457
1980	2058	2468
1992	2043	2467
1999	2053	2461
2003	2043	2465
2022	2042	2463
2049	2045	2462
2073	2020	2466
2096	2009	2463
2107	1978	2464
2106	1923	2460
2105	1882	2449
2089	1835	2460
2085	1833	2460
2101	1845	2456
2128	1848	2456
2147	1867	2466
2133	1844	2463
2104	1835	2461
2094	1832	2471
2089	1843	2470
2085	1869	2473
2081	1866	2466
2093	1854	2468
2113	1830	2464
2121	1800	2472
2107	1831	2486
2080	1863	2483
2069	1913	2474
2081	1916	2473
2097	1833	2465
2088	1764	2480
2057	1740	2496
2026	1797	2480
2009	1854	2475
1986	1860	2467
1976	1893	2482
1978	1937	2479
1992	1981	2467
2007	2011	2458
2003	1979	2459
2000	1967	2469
1991	1967	2482
1995	1990	2460
2005	2017	2467
1992	2008	2456
1956	2020	2454
1929	2023	2462
1919	2048	2456
1923	2102	2472
1919	2115	2460
1937	2099	2452
1958	2067	2465
1981	2035	2471
1998	2051	2478
1999	2042	2465
2006	2041	2456
2024	2040	2466
2052	2018	2466
2080	2023	2473
2096	2003	2476
2104	1974	2456
2107	1931	2458
2099	1858	2449
2087	1837	2465
2081	1823	2477
2096	1840	2455
2133	1859	2458
2145	1846	2464
2130	1842	2461
2101	1823	2474
2091	1824	2474
2087	1856	2471
2083	1857	2469
2081	1873	2454
2094	1845	2472
2112	1818	2462
2121	1810	2472
2100	1819	2487
2076	1876	2476
2070	1906	2473
2080	1901	2474
2098	1825	2465
2082	1745	2484
2052	1754	2487
2022	1799	2475
2003	1843	2476
1984	1863	2465
1976	1880	2481
1982	1946	2478
1992	1987	2462
2003	1991	2456
2001	1977	2463
1997	1951	2471
1989	1975	2472
2000	1993	2463
2002	2000	2469
1989	2013	2456
1952	2009	2452
1924	2026	2456
1916	2054	2449
1919	2086	2465
1926	2120	2461
1938	2096	2448
1960	2058	2458
1988	2047	2462
2000	2041	2462
2003	2046	2464
2009	2034	2465
2024	2040	2468
2052	2035	2468
2077	2014	2456
2096	2000	2461
2105	1956	2458
2108	1909	2456
2101	1874	2454
2084	1831	2455
2086	1843	2457
2103	1845	2449
2135	1849	2451
2147	1861	2466
2122	1833	2456
2098	1835	2458
2088	1821	2470
2086	1839	2460
2088	1862	2470
2085	1861	2456
2095	1848	2463
2116	1805	2461
2121	1788	2464
2102	1817	2482
2077	1860	2479
2074	1912	2472
2082	1894	2472
2097	1803	2463
2084	1749	2480
2048	1740	2489
2020	1804	2471
2003	1851	2477
1982	1855	2463
1976	1900	2477
1983	1935	2477
1996	1987	2471
2008	1998	2464
1999	1978	2463
1997	1967	2472
1990	1968	2477
1999	1986	2463
2007	2008	2471
1988	2007	2462
1952	2033	2451
1927	2035	2454
1919	2048	2457
1923	2092	2474
1925	2109	2466
1940	2101	2460
1964	2067	2462
1986	2044	2464
2001	2048	2466
2002	2034	2462
2010	2046	2477
2026	2043	2469
2056	2038	2464
2081	2028	2460
2095	1984	2461
2107	1956	2470
2106	1910	2469
2100	1868	2458
2088	1847	2464
2087	1820	2455
2105	1839	2457
2139	1845	2468
2144	1851	2473
2124	1853	2472
2097	1825	2460
2095	1833	2473
2095	1849	2470
2085	1855	2474
2084	1872	2475
2093	1838	2472
2115	1821	2462
2120	1809	2469
2103	1818	2478
2078	1877	2485
2076	1902	2479
2086	1894	2472
2100	1821	2465
2077	1743	2470
2050	1759	2486
2024	1802	2475
2000	1849	2478
1980	1873	2477
1973	1896	2472
1984	1954	2475
1998	1986	2465
2008	1988	2460
2003	1982	2469
1993	1966	2463
1991	1984	2464
2003	1989	2464
2007	2007	2459
1987	2018	2464
1948	2016	2450
1924	2045	2447
1915	2061	2453
1921	2086	2458
1931	2115	2465
1941	2083	2458
1970	2067	2461
1992	2055	2463
1997	2038	2454
2004	2032	2466
2009	2025	2480
2028	2040	2479
2059	2044	2473
2083	2016	2454
2100	1991	2466
2105	1938	2473
2105	1895	2465
2097	1863	2464
2083	1837	2461
2085	1838	2462
2109	1833	2466
2140	1846	2472
2140	1848	2478
2116	1828	2464
2095	1842	2461
2089	1825	2475
2090	1843	2470
2086	1861	2475
2080	1860	2465
2097	1854	2467
2117	1820	2457
2117	1808	2467
2102	1821	2490
2075	1868	2485
2072	1922	2479
2084	1896	2468
2099	1811	2464
2076	1742	2486
2044	1747	2489
2020	1813	2480
1995	1863	2478
1976	1878	2469
1975	1910	2478
1985	1931	2479
1998	1982	2477
2006	1993	2469
2001	1975	2460
1996	1974	2475
1992	1976	2466
2005	1994	2457
2012	2001	2477
1982	2005	2471
1940	2029	2459
1919	2031	2452
1915	2056	2456
1915	2084	2476
1926	2097	2466
1948	2097	2462
1968	2059	2470
1987	2045	2467
1998	2044	2461
1997	2026	2460
2006	2038	2477
2027	2035	2480
2051	2039	2470
2081	2028	2460
2092	1986	2456
2105	1951	2460
2103	1894	2460
2094	1863	2456
2081	1849	2468
2081	1844	2458
2107	1865	2451
2139	1852	2464
2140	1849	2465
2117	1843	2466
2093	1825	2465
2091	1845	2473
2089	1851	2462
2081	1860	2463
2085	1862	2459
2097	1834	2465
2118	1817	2459
2117	1805	2472
2098	1829	2477
2073	1884	2467
2074	1901	2471
2088	1883	2467
2096	1794	2470
2071	1737	2485
2041	1772	2478
2017	1806	2465
1999	1855	2471
1985	1861	2471
1978	1894	2485
1989	1961	2474
1998	1982	2461
2005	1988	2472
2003	1966	2461
1997	1957	2471
1998	1983	2467
2009	1984	2459
2011	2007	2468
1984	2001	2456
1946	2009	2453
1920	2041	2452
1917	2051	2458
1920	2092	2470
1929	2113	2458
1947	2068	2455
1978	2048	2466
1995	2027	2470
2000	2034	2469
2004	2040	2458
2007	2025	2467
2031	2028	2470
2065	2018	2468
2082	2005	2466
2097	1990	2470
2102	1940	2459
2101	1897	2454
2096	1848	2453
2082	1828	2467
2087	1836	2470
2109	1848	2462
2140	1869	2467
2138	1852	2469
2117	1826	2466
2095	1830	2469
2089	1826	2480
2091	1863	2473
2081	1878	2465
2085	1854	2460
2105	1839	2468
2119	1801	2459
2115	1819	2473
2101	1841	2485
2071	1885	2471
2075	1918	2473
2088	1867	2465
2093	1794	2471
2067	1740	2492
2039	1771	2479
2018	1835	2468
1995	1850	2472
1980	1869	2473
1978	1904	2488
1987	1956	2479
2001	2007	2467
2007	1989	2474
2005	1969	2466
1999	1958	2482
2001	1976	2467
2014	2004	2462
2010	2005	2464
1978	2007	2461
1942	2023	2458
1915	2030	2455
1921	2073	2458
1923	2098	2465
1935	2107	2460
1958	2081	2460
1977	2031	2474
1994	2034	2474
1999	2043	2463
1998	2033	2455
2014	2038	2471
2036	2020	2481
2064	2031	2479
2086	2017	2469
2096	1989	2463
2104	1944	2461
2101	1873	2462
2093	1842	2468
2078	1828	2481
2082	1838	2468
2114	1870	2454
2139	1849	2468
2139	1848	2476
2115	1836	2481
2089	1828	2483
2086	1851	2483
2085	1854	2472
2076	1870	2470
2086	1847	2474
2101	1830	2479
2121	1822	2473
2111	1816	2479
2090	1851	2484
2068	1890	2477
2070	1899	2480
2086	1877	2474
2085	1786	2479
2061	1748	2494
2032	1785	2482
2012	1816	2474
1995	1857	2481
1978	1861	2486
1971	1912	2486
1987	1980	2474
2000	1993	2464
2004	1990	2475
2000	1964	2476
1994	1961	2488
1998	1996	2471
2009	1992	2460
2009	2010	2473
1975	2000	2467
1935	2017	2464
1915	2050	2460
1917	2068	2462
1918	2105	2474
1932	2107	2456
1954	2072	2459
1981	2052	2475
1991	2031	2475
1996	2040	2477
1996	2037	2458
2008	2026	2465
2035	2032	2475
2064	2012	2467
2085	2006	2475
2096	1985	2467
2102	1933	2459
2097	1896	2462
2087	1835	2455
2076	1830	2473
2087	1842	2467
2113	1849	2456
2141	1873	2469
2135	1843	2460
2111	1833	2465
2091	1827	2474
2087	1828	2474
2085	1867	2475
2074	1872	2459
2082	1853	2461
2104	1833	2468
2118	1793	2469
2110	1816	2489
2088	1850	2486
2065	1902	2468
2071	1918	2472
2088	1844	2464
2088	1774	2479
2060	1738	2497
2029	1790	2477
2012	1850	2473
1992	1850	2466
1982	1872	2479
1980	1924	2486
1990	1972	2473
2006	2014	2464
2004	1984	2465
2004	1972	2462
1998	1968	2476
2006	1988	2458
2015	2011	2470
2003	2007	2461
1968	2012	2450
1937	2028	2457
1916	2036	2443
1925	2078	2460
1923	2096	2468
1935	2108	2451
1953	2081	2455
1977	2034	2459
1998	2044	2463
1997	2039	2467
1997	2029	2454
2011	2039	2466
2035	2029	2465
2065	2035	2458
2087	2002	2461
2095	1970	2453
2104	1929	2453
2098	1875	2452
2089	1849	2454
2078	1825	2468
2088	1828	2455
2121	1847	2449
2142	1837	2469
2136	1843	2463
2108	1821	2468
2091	1820	2466
2089	1847	2462
2086	1847	2466
2079	1870	2461
2088	1846	2470
2105	1827	2467
2123	1810	2459
2108	1807	2469
2087	1847	2481
2070	1888	2477
2072	1898	2478
2092	1860	2464
2088	1765	2467
2062	1740	2482
2033	1775	2475
2015	1826	2479
1991	1870	2471
1976	1872	2479
1978	1935	2472
1998	1978	2466
2008	1989	2463
2012	1985	2472
2001	1962	2470
1994	1973	2480
2004	1990	2455
2011	1986	2465
2008	2000	2466
1968	2002	2458
1930	2029	2460
1916	2054	2449
1923	2072	2461
1923	2101	2464
1941	2087	2457
1958	2063	2466
1982	2051	2466
1995	2038	2464
2000	2054	2466
2001	2033	2457
2014	2030	2469
2042	2040	2467
2069	2019	2465
2092	2017	2466
2103	1976	2456
2104	1923	2460
2101	1887	2453
2085	1830	2455
2080	1836	2470
2094	1845	2460
2124	1846	2456
2146	1863	2468
2135	1834	2455
2106	1833	2466
2092	1821	2471
2087	1833	2472
2087	1873	2473
2079	1866	2453
2091	1848	2465
2111	1821	2465
2122	1788	2470
2108	1824	2488
2079	1852	2480
2065	1897	2472
2075	1904	2472
2094	1827	2461
2087	1766	2486
2057	1734	2494
2028	1797	2479
2011	1853	2477
1988	1854	2465
1979	1882	2489
1981	1924	2481
1997	1977	2472
2012	2010	2462
2010	1970	2465
2006	1961	2474
1997	1960	2482
2008	1984	2463
2013	2015	2474
2001	2002	2459
1963	2017	2458
1932	2026	2454
1917	2036	2454
1926	2086	2476
1924	2100	2465
1940	2097	2459
1959	2068	2459
1983	2040	2463
1996	2045	2473
1998	2029	2468
1998	2033	2463
2014	2040	2466
2046	2030	2462
2074	2023	2469
2095	1994	2474
2102	1971	2466
2104	1927	2462
2096	1864	2453
2089	1842	2463
2082	1814	2474
2102	1840	2466
2132	1857	2466
2144	1847	2468
2130	1851	2465
2099	1827	2469
2086	1827	2478
2090	1859	2477
2082	1858	2473
2082	1873	2463
2095	1835	2467
2110	1808	2463
2122	1800	2473
2102	1807	2484
2078	1869	2483
2067	1902	2470
2074	1898	2469
2096	1835	2463
2084	1750	2480
2054	1753	2493
2024	1797	2474
2004	1844	2468
1986	1864	2464
1977	1871	2478
1984	1939	2482
1997	1991	2473
2004	1993	2454
2008	1984	2468
2000	1955	2468
1994	1972	2473
2009	1998	2462
2013	2002	2464
2001	2018	2466
1957	2011	2456
1930	2025	2450
1918	2050	2456
1922	2074	2460
1927	2114	2465
1941	2094	2465
1957	2064	2460
1984	2053	2467
1996	2035	2458
2004	2041	2456
2004	2023	2471
2021	2026	2471
2049	2044	2475
2073	2018	2461
2096	2003	2457
2108	1966	2459
2104	1905	2455
2104	1867	2464
2086	1825	2468
2083	1837	2468
2103	1851	2459
2136	1851	2451
2150	1860	2472
2130	1829	2472
2101	1836	2471
2087	1838	2483
2086	1853	2466
2086	1871	2467
2083	1855	2463
2097	1842	2469
2112	1822	2471
2116	1807	2467
2102	1832	2475
2077	1854	2477
2072	1898	2467
2081	1903	2475
2094	1826	2466
2083	1771	2482
2051	1749	2488
2024	1800	2469
2010	1850	2477
1986	1856	2470
1983	1901	2481
1989	1943	2483
2001	1984	2467
2014	2004	2458
2008	1971	2464
2007	1977	2468
1999	1976	2481
2008	1997	2459
2016	2015	2473
1997	2005	2462
1956	2025	2456
1931	2029	2455
1920	2054	2455
1922	2098	2468
1919	2104	2460
1941	2099	2455
1960	2064	2460
1985	2042	2465
1999	2055	2464
1998	2031	2456
2002	2031	2466
2023	2036	2469
2049	2024	2468
2078	2029	2466
2094	1994	2457
2104	1971	2461
2106	1913	2456
2099	1854	2452
2087	1837	2472
2084	1826	2464
2103	1859	2455
2137	1859	2462
2145	1842	2466
2125	1842	2470
2094	1820	2462
2091	1834	2472
2087	1863	2470
2081	1849	2463
2083	1863	2466
2092	1827	2468
2109	1809	2463
2115	1808	2474
2099	1820	2475
2069	1874	2477
2070	1897	2474
2077	1891	2470
2093	1821	2473
2074	1741	2480
2048	1767	2487
2021	1801	2474
2006	1844	2471
1988	1867	2474
1978	1881	2483
1987	1956	2480
2001	1992	2468
2011	2001	2462
2011	1980	2463
2000	1948	2471
1998	1985	2473
2006	2004	2460
2011	2018	2465
1994	2023	2464
1952	2011	2460
1927	2033	2451
1925	2063	2453
1922	2092	2466
1927	2118	2460
1939	2082	2461
1965	2064	2463
1988	2050	2467
2000	2048	2462
2001	2041	2455
2003	2024	2476
2020	2036	2478
2055	2042	2474
2079	2026	2465
2097	2006	2458
2103	1940	2464
2106	1897	2470
2098	1866	2472
2080	1835	2481
2082	1848	2470
2103	1839	2456
2138	1847	2468
2147	1855	2480
2120	1844	2484
2092	1857	2478
2086	1834	2477
2085	1844	2470
2082	1858	2475
2081	1850	2474
2096	1853	2484
2109	1820	2472
2110	1805	2474
2096	1825	2485
2070	1863	2482
2071	1917	2487
2079	1894	2478
2092	1807	2468
2074	1746	2482
2045	1744	2484
2021	1814	2479
2001	1851	2485
1983	1864	2474
1980	1909	2485
1986	1937	2477
2003	1989	2468
2014	1988	2469
2006	1963	2466
2001	1965	2474
1995	1974	2468
2009	2003	2459
2015	2008	2469
1989	1998	2465
1949	2021	2462
1923	2032	2454
1919	2063	2450
1924	2092	2469
1925	2095	2462
1945	2089	2462
1968	2050	2469
1986	2049	2464
1997	2048	2461
1998	2019	2455
2007	2028	2470
2024	2022	2482
2056	2033	2472
2084	2030	2461
2098	1984	2458
2109	1949	2460
2108	1888	2467
2097	1854	2464
2084	1841	2472
2083	1830	2461
2109	1854	2448
2144	1847	2466
2144	1844	2476
2120	1841	2482
2090	1831	2471
2089	1842	2471
2087	1845	2468
2081	1851	2472
2085	1857	2473
2094	1831	2481
2112	1821	2466
2111	1806	2472
2094	1824	2481
2070	1882	2478
2072	1898	2484
2086	1889	2476
2092	1802	2474
2068	1741	2486
2044	1771	2485
2020	1805	2475
2001	1860	2482
1985	1870	2478
1976	1901	2483
1990	1953	2474
2001	1982	2466
2012	1986	2470
2007	1973	2467
1998	1955	2477
1998	1989	2467
2007	1986	2461
2007	2008	2467
1983	2009	2460
1943	2015	2453
1919	2045	2447
1917	2057	2453
1916	2092	2469
1926	2109	2456
1942	2079	2454
1968	2065	2462
1985	2041	2458
1994	2044	2459
1998	2042	2452
2004	2028	2470
2024	2041	2479
2054	2035	2463
2079	2019	2454
2099	1996	2463
2103	1938	2465
2102	1901	2472
2093	1854	2469
2076	1826	2465
2084	1837	2464
2110	1830	2449
2143	1850	2475
2139	1841	2488
2115	1835	2477
2089	1847	2471
2082	1832	2470
2083	1855	2471
2079	1861	2477
2083	1849	2469
2099	1852	2476
2112	1807	2462
2111	1806	2471
2097	1823	2486
2071	1868	2478
2074	1918	2482
2085	1875	2471
2096	1797	2469
2074	1741	2489
2043	1764	2481
2023	1828	2476
2003	1849	2477
1987	1863	2473
1983	1904	2484
1991	1943	2474
2008	1996	2465
2013	1979	2469
2009	1966	2463
2002	1969	2476
1998	1972	2469
2010	2000	2470
2007	2006	2470
1976	2005	2455
1946	2027	2454
1920	2023	2453
1921	2064	2463
1921	2090	2485
1920	2105	2460
1941	2091	2454
1968	2051	2461
1987	2036	2473
1997	2035	2483
1993	2031	2473
2004	2049	2473
2024	2036	2467
2063	2035	2464
2087	2010	2471
2099	1979	2481
2102	1958	2481
2096	1904	2469
2091	1863	2456
2082	1834	2468
2087	1819	2472
2118	1849	2476
2143	1859	2485
2136	1867	2476
2114	1851	2469
2087	1825	2469
2090	1836	2484
2088	1840	2486
2078	1871	2482
2080	1862	2473
2099	1828	2469
2118	1811	2463
2112	1799	2483
2095	1832	2498
2071	1899	2490
2068	1912	2483
2088	1880	2471
2095	1781	2474
2068	1730	2496
2042	1773	2492
2017	1818	2482
1998	1864	2481
1986	1864	2479
1982	1904	2484
1995	1964	2477
2004	1985	2469
2008	1992	2473
2003	1971	2468
1994	1956	2478
2001	1981	2464
2008	1977	2461
2006	2006	2468
1975	2008	2462
1936	2017	2456
1915	2043	2455
1917	2061	2456
1919	2092	2465
1932	2104	2460
1945	2073	2455
1972	2059	2468
1986	2040	2467
1994	2044	2459
1998	2039	2461
2010	2024	2466
2035	2036	2469
2062	2022	2466
2085	2011	2460
2100	1990	2465
2103	1930	2458
2102	1899	2454
2090	1856	2455
2077	1832	2462
2090	1847	2465
2115	1844	2451
2146	1861	2464
2138	1846	2463
2111	1829	2458
2090	1836	2470
2085	1829	2469
2086	1860	2466
2078	1869	2466
2086	1846	2459
2105	1836	2465
2117	1786	2460
2112	1806	2474
2092	1832	2487
2066	1882	2472
2076	1921	2477
2091	1855	2461
2097	1773	2465
2072	1729	2493
2038	1766	2479
2022	1835	2475
1998	1848	2472
1983	1871	2476
1982	1912	2481
1992	1953	2471
2009	1997	2465
2008	1975	2471
2006	1963	2465
1999	1963	2482
2000	1974	2460
2009	2001	2467
2004	1999	2465
1968	2004	2457
1931	2024	2464
1910	2033	2453
1920	2078	2455
1920	2099	2462
1932	2094	2457
1950	2080	2464
1967	2033	2475
1987	2043	2477
1995	2051	2467
1997	2039	2456
2013	2040	2469
2039	2019	2471
2064	2022	2479
2089	2014	2472
2092	1991	2464
2101	1949	2461
2098	1880	2452
2092	1848	2462
2081	1830	2480
2090	1843	2469
2119	1876	2457
2142	1850	2460
2139	1846	2461
2109	1824	2469
2088	1815	2479
2087	1860	2486
2083	1872	2471
2078	1882	2464
2092	1851	2465
2106	1816	2470
2124	1800	2481
2109	1811	2487
2087	1858	2487
2068	1900	2473
2077	1894	2474
2097	1852	2474
2097	1763	2489
2068	1744	2503
2037	1800	2485
2016	1826	2471
1997	1853	2482
1987	1853	2498
1983	1911	2499
1996	1985	2486
2005	1996	2462
2013	1985	2475
2010	1942	2481
1998	1947	2488
2003	1992	2474
2007	1999	2470
2000	2012	2469
1966	2000	2465
1931	2009	2458
1916	2046	2457
1920	2066	2463
1922	2102	2470
1935	2103	2469
1948	2064	2456
1975	2049	2468
1987	2034	2470
1995	2046	2459
2000	2037	2467
2013	2028	2465
2042	2040	2465
2065	2026	2461
2088	2015	2452
2097	1981	2460
2102	1919	2456
2101	1891	2456
2087	1846	2460
2079	1834	2458
2094	1843	2458
2125	1834	2449
2146	1849	2467
2133	1838	2467
2105	1838	2458
2089	1841	2468
2084	1834	2466
2089	1861	2471
2081	1867	2467
2088	1850	2464
2109	1835	2468
2121	1791	2464
2112	1809	2475
2090	1840	2484
2074	1901	2471
2081	1922	2478
2097	1846	2462
2099	1772	2472
2069	1741	2494
2038	1786	2476
2022	1853	2483
1995	1852	2470
1985	1870	2480
1982	1917	2483
1997	1962	2470
2016	2004	2461
2016	1975	2468
2009	1967	2468
1998	1963	2478
2001	1975	2459
2008	2005	2465
1997	2007	2468
1959	2015	2457
1930	2029	2456
1910	2032	2450
1917	2070	2463
1920	2091	2468
1933	2101	2462
1954	2078	2458
1974	2045	2461
1990	2045	2461
1994	2039	2467
1998	2039	2468
2014	2045	2469
2041	2027	2465
2071	2033	2463
2088	2001	2463
2097	1967	2464
2103	1932	2464
2093	1879	2456
2089	1865	2459
2083	1841	2463
2096	1843	2458
2130	1860	2461
2143	1844	2468
2130	1851	2462
2099	1842	2465
2084	1836	2464
2086	1853	2465
2085	1856	2466
2082	1881	2460
2092	1855	2465
2112	1828	2461
2124	1808	2464
2110	1804	2472
2090	1860	2476
2075	1901	2472
2081	1901	2476
2101	1850	2467
2094	1761	2474
2065	1751	2487
2037	1792	2471
2018	1840	2469
1998	1866	2471
1981	1875	2484
1983	1940	2477
1998	1986	2466
2012	1994	2451
2014	1977	2468
2007	1954	2471
1997	1969	2483
2001	1998	2467
2004	2002	2463
1995	2011	2461
1954	1999	2456
1930	2015	2463
1916	2042	2464
1921	2067	2469
1923	2108	2468
1933	2096	2457
1949	2057	2463
1980	2047	2475
1989	2034	2472
1993	2045	2477
1996	2041	2471
2013	2029	2467
2047	2027	2470
2074	2004	2469
2090	1992	2481
2096	1962	2479
2097	1927	2464
2090	1882	2454
2083	1827	2459
2085	1824	2469
2098	1832	2475
2125	1847	2470
2142	1869	2478
2121	1838	2464
2099	1831	2469
2089	1827	2482
2085	1843	2481
2085	1873	2485
2076	1871	2469
2089	1848	2469
2111	1814	2468
2123	1787	2475
2111	1816	2498
2086	1859	2495
2073	1910	2477
2085	1912	2479
2105	1829	2466
2097	1759	2487
2063	1737	2503
2034	1800	2489
2014	1859	2486
1993	1864	2468
1989	1889	2484
1994	1930	2488
2008	1978	2480
2019	2009	2470
2013	1975	2472
2007	1965	2472
1997	1970	2479
2006	1978	2462
2012	2007	2476
1992	2006	2470
1950	2020	2462
1927	2029	2454
1916	2045	2452
1923	2077	2475
1926	2101	2472
1936	2103	2467
1951	2073	2465
