1910	2080	2469
1977	2044	2459
1996	2045	2464
1995	2026	2471
2001	2031	2473
2015	2042	2479
2045	2040	2463
2073	2025	2460
2088	1988	2468
2097	1960	2465
2101	1926	2467
2091	1875	2457
2084	1857	2465
2079	1831	2468
2094	1842	2456
2132	1852	2468
2137	1848	2474
2119	1854	2466
2092	1836	2464
2082	1830	2465
2085	1850	2467
2080	1851	2472
2079	1874	2464
2090	1855	2473
2109	1821	2457
2120	1800	2463
2105	1804	2481
2082	1867	2483
2071	1911	2482
2079	1913	2471
2099	1838	2458
2086	1745	2475
2057	1748	2490
2030	1797	2485
2012	1854	2488
1993	1877	2471
1983	1888	2477
1991	1941	2477
2004	1985	2470
2012	1991	2474
2010	1986	2471
2001	1961	2465
1997	1978	2475
2006	1989	2459
2011	1999	2467
1992	2013	2467
1949	2014	2455
1917	2034	2453
1917	2057	2449
1922	2073	2465
1929	2113	2468
1936	2083	2459
1959	2070	2462
1980	2054	2461
1994	2047	2465
1995	2047	2464
2003	2029	2464
2021	2040	2473
2052	2041	2465
2073	2012	2458
2091	2004	2467
2098	1959	2457
2100	1913	2455
2097	1881	2453
2081	1837	2458
2080	1843	2468
2095	1839	2452
2125	1853	2457
2133	1862	2470
2116	1838	2454
2089	1840	2462
2084	1825	2474
2081	1849	2465
2080	1883	2470
2074	1875	2451
2092	1857	2462
2110	1813	2461
2117	1790	2467
2103	1821	2492
2076	1874	2481
2069	1921	2472
2085	1901	2473
2098	1807	2461
2084	1749	2488
2051	1748	2494
2025	1823	2478
2006	1863	2481
1988	1861	2461
1984	1896	2476
1991	1934	2486
2001	1990	2472
2010	2005	2470
2003	1977	2461
2001	1964	2462
1996	1972	2477
2006	1990	2462
2008	2015	2476
1980	2014	2467
1941	2023	2450
1920	2032	2455
1921	2052	2456
1928	2082	2480
1927	2104	2481
1940	2098	2462
1959	2070	2466
1983	2054	2464
1998	2056	2468
1997	2034	2471
2004	2037	2477
2020	2041	2482
2050	2039	2469
2080	2030	2462
2093	1989	2467
2103	1958	2464
2101	1906	2467
2096	1870	2455
2083	1857	2463
2082	1837	2463
2102	1843	2451
2132	1840	2465
2135	1843	2476
2117	1852	2476
2089	1835	2466
2085	1835	2472
2085	1845	2466
2081	1849	2471
2082	1870	2466
2094	1844	2477
2111	1820	2463
2117	1805	2465
2102	1815	2479
2079	1875	2480
2075	1906	2485
2083	1898	2479
2099	1820	2469
2077	1746	2477
2049	1763	2486
2027	1806	2480
2006	1857	2484
1987	1878	2477
1979	1900	2478
1987	1953	2479
2000	1985	2469
2010	1991	2474
2006	1981	2475
1996	1965	2478
1994	1995	2470
2005	1998	2460
2008	2001	2471
1981	2010	2469
1943	2013	2457
1919	2047	2454
1919	2065	2451
1922	2087	2469
1929	2112	2469
1941	2079	2462
1968	2060	2471
1990	2046	2469
1994	2040	2465
1998	2043	2465
2004	2035	2471
2024	2039	2477
2059	2033	2466
2083	2010	2459
2097	1986	2467
2102	1939	2469
2103	1902	2465
2096	1863	2458
2083	1830	2462
2084	1836	2463
2106	1838	2458
2136	1848	2466
2139	1854	2474
2116	1828	2465
2095	1838	2467
2084	1820	2474
2086	1849	2469
2084	1868	2471
2083	1858	2461
2100	1847	2471
2121	1808	2464
2118	1805	2469
2106	1833	2487
2077	1876	2476
2075	1920	2478
2086	1885	2471
2099	1797	2467
2079	1752	2489
2047	1759	2484
2026	1824	2470
2006	1855	2478
1989	1864	2466
1984	1905	2484
1991	1945	2476
2001	2000	2466
2009	1999	2467
2004	1974	2461
2001	1960	2475
1993	1963	2473
2008	1991	2463
2007	2009	2469
1982	1999	2460
1945	2021	2455
1918	2012	2452
1919	2043	2460
1925	2083	2481
1922	2104	2465
1945	2094	2460
1971	2053	2463
1987	2029	2470
2000	2031	2475
2000	2024	2467
2006	2041	2473
2026	2026	2469
2062	2030	2460
2088	2012	2463
2099	1969	2470
2105	1947	2470
2100	1891	2465
2095	1858	2456
2084	1840	2464
2084	1809	2467
2114	1840	2461
2140	1841	2468
2136	1847	2472
2118	1848	2468
2090	1824	2461
2087	1823	2480
2090	1838	2479
2081	1866	2476
2085	1869	2470
2101	1835	2466
2122	1813	2460
2116	1789	2472
2104	1820	2489
2075	1889	2487
2071	1910	2478
2090	1893	2466
2098	1798	2459
2074	1735	2487
2049	1771	2491
2021	1813	2479
2002	1869	2480
1987	1879	2473
1980	1895	2479
1993	1951	2478
2003	1979	2472
2006	1991	2475
2005	1982	2468
1994	1965	2469
1997	1985	2466
2007	1983	2464
2007	1995	2472
1978	2008	2475
1938	2026	2456
1913	2045	2447
1913	2059	2458
1919	2083	2470
1930	2104	2471
1946	2084	2459
1972	2066	2467
1983	2046	2470
1994	2044	2455
2000	2039	2457
2008	2022	2473
2033	2037	2479
2058	2038	2475
2081	2028	2457
2099	2003	2461
2102	1935	2457
2103	1885	2461
2094	1849	2470
2075	1830	2473
2082	1845	2472
2109	1839	2454
2143	1844	2463
2141	1838	2478
2113	1829	2472
2088	1846	2477
2083	1832	2476
2084	1860	2464
2080	1876	2467
2088	1849	2459
2108	1843	2475
2122	1809	2470
2116	1818	2471
2099	1850	2480
2071	1887	2468
2079	1920	2476
2093	1869	2470
2100	1800	2472
2072	1754	2494
2041	1778	2478
2021	1833	2470
2002	1852	2478
1990	1869	2479
1983	1918	2488
1987	1959	2470
2003	2007	2459
2008	1986	2464
2007	1968	2459
2000	1969	2482
1995	1986	2465
2004	2017	2461
2003	2021	2464
1975	2004	2461
1944	2025	2461
1918	2030	2458
1920	2073	2459
1926	2110	2468
1928	2110	2456
1948	2089	2454
1974	2043	2470
1987	2044	2469
1995	2049	2468
1998	2035	2457
2010	2033	2464
2032	2010	2474
2061	2023	2465
2086	2019	2463
2095	1984	2462
2105	1942	2460
2098	1879	2458
2088	1851	2455
2076	1838	2466
2081	1831	2462
2117	1858	2453
2141	1843	2464
2139	1847	2465
2114	1840	2469
2090	1826	2467
2086	1844	2470
2088	1852	2465
2080	1877	2462
2091	1862	2464
2110	1827	2470
2124	1821	2464
2115	1809	2475
2097	1844	2480
2075	1901	2471
2077	1904	2474
2097	1870	2465
2099	1775	2469
2068	1743	2490
2041	1790	2478
2018	1824	2465
1998	1863	2474
1987	1868	2476
1981	1913	2478
1993	1975	2470
2002	1990	2457
2008	1991	2462
2005	1973	2461
1997	1970	2473
1999	2001	2462
2008	1996	2464
2001	2019	2465
1975	2017	2454
1937	2026	2454
1918	2054	2448
1917	2065	2459
1922	2101	2470
1934	2115	2459
1948	2078	2455
1975	2063	2463
1991	2039	2462
1995	2037	2463
2003	2029	2465
2009	2023	2472
2035	2042	2469
2062	2031	2458
2088	2016	2456
2101	1981	2462
2105	1926	2465
2097	1897	2460
2081	1849	2460
2072	1833	2460
2084	1830	2456
2117	1836	2457
2145	1860	2473
2134	1847	2472
2106	1837	2464
2090	1836	2463
2081	1828	2466
2089	1862	2470
2079	1875	2469
2086	1858	2472
2108	1842	2467
2123	1804	2457
2116	1820	2472
2096	1839	2487
2074	1892	2480
2078	1922	2485
2092	1855	2460
2096	1779	2467
2069	1740	2490
2036	1777	2481
2017	1843	2481
1992	1856	2473
1983	1887	2480
1983	1921	2478
1992	1957	2466
2005	1998	2461
2005	1978	2471
2002	1979	2466
1993	1976	2480
1994	1985	2464
2006	2001	2466
2001	2001	2465
1971	2012	2460
1942	2032	2461
1918	2031	2449
1923	2076	2462
1920	2093	2473
1930	2103	2457
1952	2087	2458
1974	2039	2463
1994	2045	2469
1997	2030	2471
2000	2026	2464
2014	2035	2470
2037	2017	2465
2067	2029	2462
2088	2004	2466
2097	1976	2469
2105	1943	2466
2094	1881	2452
2084	1845	2452
2076	1820	2465
2088	1824	2467
2122	1857	2472
2139	1856	2474
2134	1854	2461
2107	1830	2460
2090	1819	2470
2090	1843	2480
2086	1855	2482
2078	1886	2469
2088	1855	2468
2107	1830	2467
2124	1807	2470
2111	1800	2486
2092	1855	2492
2074	1902	2481
2078	1907	2475
2101	1857	2464
2092	1758	2479
2064	1747	2496
2032	1794	2480
2011	1840	2472
1994	1865	2468
1981	1858	2479
1983	1918	2484
1993	1984	2470
1999	1997	2460
2006	1995	2470
2000	1961	2469
1990	1964	2482
1997	1997	2464
2005	2010	2458
1999	2025	2461
1965	2012	2458
1931	2026	2456
1916	2051	2453
1917	2070	2461
1919	2110	2465
1931	2106	2456
1950	2072	2459
1978	2050	2468
1989	2031	2470
1997	2039	2467
1998	2024	2462
2009	2029	2463
2039	2031	2466
2065	2015	2461
2087	2012	2466
2098	1970	2463
2102	1918	2453
2098	1880	2453
2082	1820	2453
2078	1821	2465
2089	1827	2465
2120	1840	2457
2147	1865	2469
2134	1836	2456
2108	1830	2457
2093	1819	2469
2086	1829	2471
2088	1867	2475
2081	1872	2464
2091	1854	2463
2112	1824	2465
2125	1782	2465
2113	1814	2481
2090	1842	2485
2073	1899	2471
2081	1909	2473
2098	1839	2459
2093	1770	2473
2059	1738	2490
2029	1790	2475
2011	1847	2472
1988	1853	2463
1984	1882	2474
1987	1919	2476
1994	1970	2466
2004	2005	2461
2003	1984	2464
1999	1979	2465
1989	1966	2472
2000	1981	2455
2009	2005	2465
1996	1998	2468
1960	2017	2467
1930	2038	2457
1911	2040	2445
1924	2078	2458
1921	2087	2471
1933	2096	2474
1949	2086	2471
1972	2054	2463
1990	2051	2461
2000	2027	2464
2001	2020	2481
2015	2035	2492
2036	2035	2476
2065	2040	2464
2089	1999	2459
2104	1958	2470
2108	1910	2479
2097	1872	2473
2080	1858	2474
2072	1831	2469
2092	1834	2461
2129	1841	2467
2149	1842	2487
2134	1859	2484
2105	1846	2473
2090	1836	2473
2092	1853	2474
2088	1843	2477
2086	1876	2474
2095	1845	2478
2113	1829	2469
2123	1806	2469
2111	1797	2478
2090	1859	2486
2078	1899	2480
2083	1906	2479
2102	1847	2467
2089	1752	2476
2058	1743	2493
2029	1789	2481
2010	1844	2477
1990	1872	2468
1979	1869	2477
1982	1931	2480
1993	1976	2471
2002	1995	2460
2006	1995	2470
1994	1960	2467
1989	1973	2473
2002	1987	2459
2008	1996	2470
1994	2018	2466
1954	2019	2454
1924	2036	2449
1908	2047	2450
1914	2070	2469
1920	2116	2477
1929	2102	2470
1950	2085	2464
1979	2054	2465
1988	2030	2466
1998	2029	2477
1996	2025	2481
2010	2040	2481
2038	2048	2470
2067	2018	2462
2092	1994	2465
2102	1950	2477
2099	1913	2479
2090	1887	2475
2076	1838	2465
2075	1834	2463
2098	1830	2464
2133	1835	2475
2149	1857	2493
2126	1838	2481
2099	1844	2475
2087	1826	2478
2087	1832	2477
2089	1861	2485
2083	1859	2479
2097	1854	2487
2113	1830	2474
2123	1804	2474
2110	1823	2484
2086	1856	2488
2076	1907	2488
2082	1903	2491
2094	1825	2468
2085	1766	2481
2055	1740	2489
2026	1797	2481
2008	1844	2493
1985	1861	2476
1979	1904	2486
1981	1947	2482
1995	1988	2473
2007	1997	2468
2003	1959	2472
2000	1969	2480
1989	1978	2478
2001	1998	2457
2010	2018	2473
1992	2001	2457
1954	2019	2460
1923	2034	2462
1905	2052	2459
1913	2095	2480
1914	2108	2454
1934	2097	2454
1955	2064	2463
1981	2038	2470
1990	2047	2476
1989	2032	2458
1995	2038	2461
2011	2033	2467
2044	2021	2463
2074	2025	2477
2091	1993	2472
2098	1975	2466
2100	1932	2460
2091	1864	2446
2081	1838	2467
2076	1811	2474
2099	1842	2467
2135	1866	2468
2147	1863	2464
2131	1853	2464
2103	1821	2473
2093	1826	2479
2091	1856	2480
2086	1868	2470
2084	1884	2459
2099	1845	2471
2119	1814	2467
2130	1809	2478
2109	1821	2483
2084	1886	2477
2074	1911	2473
2082	1897	2468
2102	1823	2465
2084	1748	2481
2051	1767	2486
2022	1808	2475
2005	1859	2472
1987	1874	2468
1978	1884	2482
1985	1947	2478
1995	1992	2467
2005	2002	2458
2008	1983	2460
1997	1954	2466
1992	1981	2474
2004	2008	2461
2009	2008	2463
1990	2013	2458
1947	2005	2462
1917	2032	2461
1913	2063	2452
1919	2083	2460
1924	2110	2464
1939	2076	2466
1957	2058	2471
1982	2055	2471
1990	2049	2460
1996	2045	2463
2001	2024	2471
2020	2028	2480
2047	2036	2470
2071	2020	2458
2094	2009	2460
2102	1953	2457
2104	1896	2457
2096	1863	2458
2079	1826	2462
2081	1845	2466
2104	1851	2450
2141	1848	2449
2153	1857	2469
2130	1828	2458
2102	1845	2464
2093	1840	2472
2088	1853	2456
2087	1877	2467
2083	1856	2454
2103	1851	2466
2121	1815	2460
2127	1806	2460
2110	1837	2479
2081	1865	2474
2077	1915	2467
2089	1901	2468
2099	1804	2455
2082	1752	2482
2047	1746	2485
2023	1809	2467
2007	1859	2476
1987	1862	2459
1981	1902	2478
1985	1937	2480
1998	1983	2470
2010	2005	2465
2002	1967	2460
2001	1964	2469
1993	1967	2477
2003	1989	2459
2008	2011	2466
1982	1996	2464
1936	2028	2454
1918	2037	2450
1915	2063	2454
1924	2101	2465
1926	2096	2462
1941	2090	2461
1960	2060	2465
1974	2045	2473
1991	2065	2457
1993	2039	2452
2000	2041	2467
2019	2033	2469
2050	2031	2473
2077	2033	2464
2095	1996	2459
2102	1952	2460
2103	1897	2454
2091	1848	2462
2080	1839	2474
2082	1828	2466
2108	1857	2453
2148	1855	2452
2153	1842	2472
2131	1846	2475
2097	1818	2474
2093	1830	2479
2090	1856	2459
2086	1854	2463
2093	1857	2467
2109	1823	2472
2122	1807	2471
2125	1809	2472
2106	1829	2475
2082	1887	2478
2080	1899	2471
2092	1870	2480
2102	1797	2479
2076	1736	2488
2048	1778	2486
2021	1811	2473
2004	1836	2482
1987	1858	2486
1977	1890	2484
1986	1964	2480
1999	1995	2467
2006	1986	2463
2008	1967	2472
1998	1947	2483
1994	1985	2476
2002	2003	2466
2002	2008	2463
1981	2009	2460
1936	2007	2466
1916	2035	2457
1920	2075	2464
1919	2087	2468
1924	2115	2456
1937	2081	2458
1960	2058	2462
1983	2054	2477
1991	2046	2468
1996	2045	2460
2001	2028	2469
2020	2024	2465
2057	2027	2474
2082	2013	2466
2098	2007	2465
2102	1953	2465
2099	1896	2452
2091	1853	2454
2075	1817	2466
2088	1839	2465
2111	1851	2456
2148	1857	2455
2153	1855	2466
2125	1821	2466
2100	1831	2462
2096	1829	2476
2091	1849	2463
2087	1872	2463
2089	1848	2462
2108	1844	2463
2126	1803	2463
2124	1799	2475
2107	1833	2480
2077	1869	2470
2076	1907	2467
2092	1868	2461
2099	1784	2467
2076	1745	2482
2043	1759	2478
2018	1820	2473
2000	1849	2469
1984	1857	2468
1983	1914	2475
1987	1952	2468
2001	1992	2466
2010	1992	2470
2005	1968	2462
1998	1978	2478
1993	1982	2463
2003	2005	2462
2004	2014	2473
1976	2002	2459
1943	2031	2459
1917	2038	2447
1918	2065	2452
1925	2097	2474
1924	2105	2456
1942	2099	2456
1963	2063	2457
1985	2043	2460
1996	2050	2464
1999	2027	2451
2006	2044	2469
2023	2032	2469
2055	2028	2458
2087	2033	2462
2100	1993	2453
2106	1956	2459
2102	1890	2456
2090	1837	2449
2078	1832	2466
2086	1825	2452
2120	1859	2446
2149	1852	2467
2147	1844	2464
2123	1840	2469
2094	1826	2460
2092	1845	2463
2092	1860	2467
2085	1867	2459
2092	1872	2464
2109	1834	2471
2125	1810	2459
2120	1818	2475
2098	1841	2478
2078	1897	2469
2077	1902	2474
2094	1868	2462
2100	1787	2472
2069	1741	2486
2041	1791	2479
2019	1823	2474
1998	1854	2477
1983	1867	2482
1973	1900	2485
1989	1967	2474
2000	1994	2462
2006	1986	2466
2005	1973	2470
1992	1963	2476
1991	1994	2465
2003	1993	2466
2003	2004	2471
1973	2011	2464
1937	2016	2458
1915	2041	2457
1913	2072	2461
1916	2090	2474
1928	2119	2463
1939	2077	2455
1963	2047	2470
1986	2044	2470
1992	2041	2467
1998	2041	2464
2006	2027	2464
2024	2023	2472
2058	2029	2462
2084	2018	2459
2100	1999	2471
2105	1934	2457
2101	1895	2455
2088	1852	2456
2079	1833	2463
2089	1854	2472
2118	1847	2455
2149	1865	2467
2141	1865	2467
2114	1834	2459
2097	1840	2476
2087	1823	2477
2090	1851	2475
2083	1878	2472
2086	1853	2455
2107	1839	2471
2126	1795	2469
2113	1802	2477
2094	1841	2492
2069	1885	2469
2073	1920	2476
2090	1857	2465
2093	1771	2465
2067	1739	2496
2033	1771	2480
2016	1846	2472
1996	1869	2473
1981	1870	2469
1981	1916	2482
1990	1953	2476
2003	1999	2463
2004	2003	2467
2001	1974	2460
1996	1970	2473
1994	1977	2461
2004	2003	2460
2004	2017	2470
1969	2023	2457
1933	2049	2455
1915	2043	2449
1914	2067	2457
1919	2097	2467
1925	2105	2457
1944	2106	2455
1967	2054	2461
1985	2042	2465
1996	2042	2463
1994	2024	2455
2007	2036	2467
2030	2025	2469
2058	2033	2465
2089	2033	2460
2099	1990	2454
2105	1946	2457
2101	1881	2452
2089	1846	2456
2079	1833	2469
2088	1828	2461
2124	1861	2452
2153	1849	2459
2145	1843	2461
2117	1835	2462
2093	1816	2469
2090	1843	2472
2089	1860	2461
2084	1872	2457
2099	1858	2463
2113	1819	2468
2127	1807	2473
2113	1815	2477
2091	1852	2475
2076	1902	2470
2082	1892	2474
2097	1847	2469
2095	1770	2477
2066	1742	2490
2036	1798	2479
2014	1821	2467
1995	1857	2474
1985	1871	2484
1977	1912	2483
1992	1982	2474
2003	2000	2459
2002	1982	2467
2004	1967	2474
1993	1958	2479
1997	2002	2467
2003	2004	2473
1996	2011	2462
1966	2006	2461
1932	2014	2457
1913	2040	2458
1918	2078	2464
1916	2107	2462
1926	2110	2462
1938	2072	2458
1974	2052	2466
1985	2041	2467
1994	2036	2459
1999	2040	2464
2005	2023	2466
2034	2030	2462
2066	2030	2463
2088	2008	2453
2105	1988	2462
2106	1914	2457
2100	1878	2455
2089	1835	2462
2078	1816	2456
2096	1843	2456
2131	1844	2451
2156	1851	2464
2143	1837	2465
2114	1824	2462
2098	1842	2468
2088	1836	2464
2091	1858	2464
2087	1869	2462
2092	1832	2463
2114	1839	2462
2128	1807	2461
2113	1818	2472
2093	1849	2483
2074	1892	2474
2075	1916	2474
2096	1848	2460
2092	1772	2468
2065	1744	2493
2031	1776	2479
2017	1849	2477
1995	1866	2469
1983	1887	2478
1985	1934	2478
1992	1970	2470
2009	2008	2463
2008	1989	2467
2004	1975	2467
1995	1981	2483
1999	1984	2459
2008	2005	2467
2000	2018	2463
1963	2019	2455
1933	2044	2463
1911	2038	2448
1920	2080	2462
1921	2104	2466
1931	2102	2455
1950	2094	2467
1974	2050	2462
1991	2040	2461
1998	2041	2462
2000	2021	2461
2013	2038	2473
2037	2025	2464
2068	2027	2463
2092	2010	2466
2101	1962	2462
2109	1932	2464
2100	1872	2454
2086	1833	2457
2080	1825	2466
2093	1817	2461
2130	1851	2469
2149	1848	2470
2135	1847	2462
2111	1843	2464
2091	1819	2466
2091	1848	2472
2090	1854	2476
2079	1872	2465
2090	1861	2472
2108	1829	2459
2123	1818	2464
2107	1809	2478
2085	1845	2482
2071	1909	2480
2072	1909	2476
2094	1855	2463
2086	1772	2478
2054	1736	2494
2027	1798	2485
2008	1842	2482
1990	1880	2470
1981	1888	2485
1983	1925	2478
2000	1981	2475
2008	1995	2460
2007	1989	2465
2004	1977	2471
1988	1974	2481
2002	2001	2461
2007	1998	2468
1996	2010	2465
1959	2010	2466
1928	2018	2462
1913	2050	2452
1914	2071	2462
1916	2102	2462
1932	2101	2458
1947	2061	2456
1976	2054	2465
1989	2046	2464
1991	2035	2460
1998	2033	2463
2012	2018	2463
2043	2028	2463
2071	2012	2466
2090	1997	2466
2105	1980	2459
2106	1914	2448
2103	1868	2446
2090	1826	2464
2083	1811	2475
2101	1850	2469
2131	1846	2458
2149	1857	2465
2137	1841	2458
2106	1819	2468
2096	1834	2483
2089	1846	2477
2086	1867	2474
2080	1873	2457
2092	1834	2465
2113	1823	2470
2124	1790	2477
2105	1818	2492
2079	1872	2486
2066	1895	2468
2076	1904	2476
2095	1819	2467
2084	1749	2490
2055	1748	2508
2023	1794	2479
2010	1856	2479
1992	1850	2467
1981	1869	2486
1985	1930	2496
1993	1975	2476
2005	2006	2464
2003	1978	2468
1997	1952	2474
1991	1966	2488
1998	1983	2465
2006	2010	2475
1990	2008	2467
1950	2010	2451
1927	2040	2458
1912	2039	2452
1915	2076	2468
1915	2106	2467
1928	2085	2451
1954	2072	2462
1977	2031	2466
1995	2037	2463
1998	2037	2469
1995	2021	2458
2016	2033	2465
2045	2018	2464
2074	2011	2458
2100	1995	2473
2104	1959	2460
2111	1929	2457
2100	1870	2451
2088	1829	2454
2086	1831	2471
2103	1832	2459
2137	1859	2458
2149	1850	2474
2133	1828	2458
2105	1823	2466
2094	1807	2474
2093	1851	2469
2087	1857	2473
2081	1859	2454
2095	1844	2466
2110	1805	2463
2125	1802	2470
2107	1813	2486
2078	1857	2476
2073	1905	2467
2079	1888	2470
2097	1821	2460
2085	1750	2482
2055	1744	2489
2026	1814	2471
2009	1845	2471
1992	1866	2462
1984	1881	2482
1985	1929	2480
1999	1995	2470
2006	1999	2461
2006	1980	2464
2002	1954	2466
1992	1954	2477
2004	1991	2463
2007	2008	2469
1993	2013	2470
1953	2012	2453
1924	2010	2459
1913	2044	2454
1916	2080	2472
1919	2109	2463
1939	2110	2459
1960	2062	2462
1981	2052	2465
1996	2034	2465
1995	2029	2461
2007	2033	2471
2021	2025	2472
2051	2041	2468
2078	2016	2466
2096	1984	2462
2113	1957	2461
2109	1897	2463
2103	1868	2459
2088	1832	2470
2084	1811	2464
2108	1836	2458
2140	1830	2463
2152	1847	2471
2134	1839	2469
2104	1817	2461
2095	1826	2475
2089	1829	2467
2085	1854	2466
2083	1869	2464
2093	1842	2466
2115	1826	2464
2120	1795	2469
2107	1820	2479
2082	1867	2481
2073	1895	2474
2084	1904	2474
2098	1818	2469
2080	1751	2477
2054	1756	2494
2024	1802	2475
2009	1865	2479
1988	1874	2470
1982	1899	2478
1991	1951	2480
1996	1975	2475
2012	2007	2462
2009	1985	2470
2002	1969	2468
1995	1985	2472
1999	1986	2463
2007	2008	2468
1992	2004	2464
1947	2020	2459
1926	2040	2456
1918	2053	2451
1922	2085	2467
1923	2101	2462
1940	2088	2460
1959	2073	2463
1981	2044	2468
1996	2052	2462
1999	2033	2458
2006	2021	2468
2025	2036	2471
2052	2021	2471
2080	2017	2459
2102	2001	2460
2105	1947	2463
2113	1917	2462
2102	1853	2459
2085	1828	2462
2087	1832	2464
2104	1836	2455
2140	1856	2460
2151	1848	2473
2130	1842	2464
2101	1829	2463
2090	1814	2470
2089	1856	2462
2082	1849	2472
2081	1853	2459
2098	1851	2469
2114	1805	2458
2123	1805	2464
2105	1812	2482
2075	1863	2477
2073	1909	2476
2079	1883	2469
2096	1811	2461
2079	1741	2480
2047	1750	2481
2026	1816	2475
2006	1850	2476
1990	1875	2462
1981	1895	2475
1984	1944	2473
1998	1997	2467
2005	1997	2465
2009	1978	2461
2000	1959	2472
1992	1965	2469
2003	1993	2457
2006	1999	2466
1987	2012	2453
1950	2017	2449
1920	2021	2449
1917	2057	2456
1917	2081	2463
1921	2106	2453
1941	2098	2448
1960	2055	2459
1986	2046	2464
1997	2044	2462
2000	2031	2457
2009	2034	2467
2026	2016	2470
2055	2024	2464
2084	2010	2459
2101	1994	2457
2110	1959	2460
2108	1899	2456
2098	1864	2457
2081	1823	2465
2082	1826	2460
2109	1851	2450
2142	1839	2454
2153	1859	2466
2126	1834	2465
2095	1830	2460
2089	1844	2472
2080	1848	2459
2079	1875	2461
2082	1863	2458
2096	1840	2466
2117	1823	2465
2115	1803	2467
2099	1838	2478
2073	1877	2477
2069	1905	2472
2082	1896	2471
2094	1804	2464
2073	1754	2481
2046	1768	2484
2018	1814	2467
2002	1870	2475
1984	1869	2468
1980	1911	2476
1986	1959	2471
1995	1987	2461
2010	2008	2465
2005	1972	2463
1999	1970	2467
1996	1990	2469
2001	1992	2456
2005	2012	2460
1983	2003	2459
1944	2023	2452
1924	2047	2447
1919	2057	2453
1923	2090	2470
1925	2103	2457
1941	2092	2449
1972	2074	2459
1990	2049	2465
2001	2048	2464
2007	2030	2463
2009	2026	2470
2033	2039	2473
2063	2026	2463
2091	2021	2457
2105	1988	2467
2110	1947	2464
2112	1912	2460
2098	1853	2453
2084	1834	2457
2091	1828	2464
2114	1839	2457
2150	1861	2468
2144	1837	2469
2122	1832	2463
2094	1829	2460
2085	1819	2470
2089	1856	2467
2078	1852	2466
2082	1848	2460
2100	1830	2469
2115	1797	2456
2115	1802	2470
2101	1813	2485
2071	1871	2477
2071	1910	2477
2082	1873	2463
2099	1801	2467
2073	1724	2485
2044	1757	2487
2022	1821	2479
1998	1852	2475
1985	1875	2469
1981	1896	2476
1992	1946	2477
2006	1993	2473
2008	1987	2472
2008	1978	2463
1999	1965	2477
1996	1979	2466
2009	1999	2462
2008	2000	2469
1980	2009	2465
1943	2015	2458
1917	2028	2450
1921	2068	2455
1921	2088	2465
1933	2107	2461
1950	2084	2460
1970	2045	2467
1992	2046	2467
1999	2045	2462
2005	2033	2452
2020	2029	2473
2039	2011	2473
2067	2029	2471
2089	2010	2460
2102	1988	2456
2115	1942	2469
2107	1868	2461
2103	1847	2462
2084	1821	2473
2088	1825	2457
2118	1845	2454
2146	1828	2461
2147	1844	2467
2117	1825	2471
2091	1830	2462
2087	1840	2471
2083	1841	2461
2081	1872	2462
2087	1856	2466
2098	1835	2468
2119	1816	2465
2111	1797	2468
2096	1839	2480
2071	1887	2478
2073	1907	2473
2088	1881	2467
2091	1784	2467
2069	1746	2483
2037	1768	2481
2015	1815	2469
1997	1860	2477
1979	1857	2475
1976	1910	2478
1989	1960	2471
1999	1982	2459
2009	1987	2468
2002	1962	2473
1993	1966	2480
1990	1995	2462
1999	1990	2452
2003	2005	2468
1975	1992	2470
1935	2014	2460
1915	2046	2455
1912	2062	2455
1915	2100	2466
1924	2096	2458
1946	2072	2459
1971	2056	2468
1987	2034	2466
1998	2054	2461
2003	2036	2456
2011	2021	2468
2037	2026	2474
2061	2024	2468
2085	2029	2465
2101	1995	2463
2105	1941	2458
2105	1898	2457
2093	1847	2451
2083	1842	2463
2090	1839	2466
2118	1848	2453
2146	1862	2470
2141	1840	2466
2115	1843	2464
2091	1833	2464
2085	1833	2469
2086	1868	2467
2075	1871	2461
2083	1869	2459
2101	1846	2467
2116	1802	2458
2114	1814	2477
2093	1830	2480
2070	1893	2469
2075	1914	2475
2089	1863	2460
2093	1786	2467
2068	1735	2489
2036	1782	2476
2016	1844	2469
1994	1859	2469
1984	1881	2474
1982	1906	2483
1989	1958	2468
2002	2005	2460
2000	1979	2464
2000	1974	2463
1993	1967	2475
1991	1986	2458
2003	2002	2461
2000	2004	2461
1971	2018	2453
1938	2023	2455
1912	2026	2445
1912	2070	2459
1910	2089	2470
1926	2116	2456
1948	2084	2449
1973	2039	2460
1994	2037	2470
1993	2028	2473
2000	2033	2463
2013	2034	2467
2035	2020	2463
2068	2026	2463
2089	2006	2466
2102	1988	2469
2109	1946	2464
2101	1873	2449
2096	1844	2452
2082	1809	2469
2091	1825	2462
2122	1849	2460
2145	1840	2463
2139	1849	2456
2111	1820	2460
2091	1814	2467
2088	1838	2476
2083	1850	2470
2078	1878	2463
2086	1846	2458
2107	1820	2465
2127	1800	2467
2114	1799	2480
2094	1842	2489
2071	1890	2475
2074	1908	2471
2093	1867	2462
2093	1770	2473
2068	1748	2496
2033	1785	2485
2011	1835	2468
1993	1868	2468
1981	1864	2477
1983	1920	2484
1993	1964	2479
2001	1992	2462
2005	1996	2463
1997	1972	2463
1990	1973	2481
1991	1989	2461
2000	1987	2466
2001	2018	2466
1966	2005	2460
1935	2030	2456
1919	2042	2446
1918	2058	2460
1916	2098	2467
1931	2097	2455
1949	2080	2461
1977	2056	2460
1992	2031	2459
2003	2039	2466
2002	2024	2457
2014	2028	2472
2041	2030	2467
2067	2016	2465
2092	2019	2462
2106	1972	2459
2112	1927	2460
2104	1889	2456
2093	1841	2458
2083	1839	2466
2096	1836	2459
2124	1851	2455
2152	1864	2466
2135	1835	2457
2110	1837	2464
2095	1819	2465
2089	1832	2472
2090	1859	2473
2078	1864	2463
2085	1852	2464
2106	1825	2462
2123	1793	2465
2115	1811	2484
2092	1836	2485
2072	1898	2474
2077	1907	2476
2093	1841	2463
2094	1779	2477
2063	1739	2496
2032	1789	2482
2013	1843	2475
1992	1851	2469
1987	1882	2481
1982	1914	2479
1992	1968	2473
2003	2002	2460
1999	1983	2468
1994	1976	2466
1988	1965	2475
1995	1990	2458
2003	2002	2470
1996	2003	2458
1962	2014	2459
1929	2018	2456
1908	2033	2447
1917	2077	2459
1915	2090	2461
1935	2105	2458
1951	2072	2462
1976	2043	2464
1992	2051	2466
1996	2029	2457
2002	2029	2456
2018	2029	2472
2041	2021	2471
2071	2034	2470
2091	2008	2460
2104	1977	2458
2113	1930	2460
2104	1870	2460
2093	1847	2474
2080	1825	2475
2094	1842	2461
2127	1851	2455
2150	1838	2462
2139	1834	2468
2110	1818	2475
2091	1829	2479
2089	1851	2472
2086	1853	2463
2084	1872	2464
2089	1834	2477
2111	1824	2476
2123	1809	2478
2108	1812	2478
2091	1863	2482
2073	1887	2472
2077	1894	2482
2097	1854	2475
2085	1769	2481
2058	1757	2493
2027	1785	2477
2011	1829	2474
1995	1853	2474
1980	1863	2485
1981	1931	2486
1992	1981	2472
2000	1995	2457
2002	1982	2467
1995	1951	2473
1986	1972	2481
1994	1990	2464
2000	1997	2466
1991	2011	2463
1957	1996	2459
1928	2026	2455
1912	2046	2447
1913	2066	2461
1922	2108	2462
1935	2092	2459
1956	2071	2457
1985	2057	2455
1994	2042	2463
2001	2051	2459
2007	2031	2467
2021	2030	2473
2050	2035	2465
2076	2015	2461
2095	2005	2456
2111	1959	2460
2111	1918	2463
2109	1880	2458
2092	1839	2463
2088	1847	2461
2101	1843	2451
2132	1842	2456
2151	1849	2466
2134	1828	2465
2108	1841	2461
2093	1835	2461
2091	1855	2462
2093	1872	2463
2082	1862	2461
2093	1857	2469
2115	1839	2459
2123	1814	2465
2113	1833	2477
2090	1848	2478
2077	1901	2475
2082	1910	2475
2097	1846	2461
2091	1787	2476
2059	1750	2487
2029	1801	2477
2017	1853	2477
1991	1863	2463
1983	1897	2479
1985	1937	2478
1995	1986	2467
2007	2001	2459
2004	1973	2460
2002	1980	2466
1989	1969	2479
1998	1998	2455
2009	2016	2466
1993	2005	2460
1959	2018	2450
1930	2022	2454
1917	2046	2454
1927	2091	2464
1923	2100	2463
1941	2102	2458
1958	2069	2458
1982	2042	2460
2002	2050	2470
2001	2034	2467
2003	2042	2464
2024	2047	2469
2051	2033	2457
2078	2024	2461
2097	1984	2464
2106	1969	2459
2106	1928	2462
2100	1874	2449
2092	1850	2455
2083	1821	2465
2099	1837	2454
2132	1851	2459
2143	1848	2467
2130	1854	2462
2098	1826	2460
2090	1828	2465
2090	1844	2463
2086	1848	2473
2082	1873	2465
2092	1846	2473
2109	1832	2460
2123	1808	2463
2110	1807	2481
2085	1864	2484
2071	1892	2480
2076	1905	2476
2096	1848	2459
2082	1755	2475
2056	1750	2493
2029	1789	2483
2006	1847	2486
1989	1876	2473
1976	1883	2480
1981	1941	2483
1993	1978	2467
2003	1992	2461
2002	1986	2472
1994	1959	2475
1985	1978	2475
1996	1995	2457
2006	1997	2461
1994	2015	2467
1954	2003	2456
1926	2028	2463
1912	2051	2456
1914	2083	2461
1927	2120	2467
1940	2093	2458
1962	2055	2471
1985	2042	2473
1994	2038	2460
2000	2052	2464
2007	2038	2466
2024	2040	2467
2055	2041	2472
2079	2014	2462
2098	2006	2467
2106	1962	2463
2107	1911	2456
2103	1871	2459
2087	1821	2459
2086	1840	2463
2100	1847	2458
2132	1850	2456
2147	1860	2475
2124	1832	2462
2099	1834	2462
2090	1822	2479
2085	1837	2464
2084	1861	2475
2080	1862	2462
2093	1849	2462
2114	1818	2464
2121	1802	2466
2106	1823	2487
2076	1854	2485
2071	1911	2471
2079	1906	2475
2094	1817	2465
2082	1753	2483
2050	1738	2493
2024	1802	2475
2008	1859	2480
1984	1861	2463
1979	1892	2478
1981	1927	2478
1992	1980	2471
2005	2000	2466
2001	1980	2459
1998	1966	2470
1989	1958	2479
2003	1976	2464
2008	2008	2470
1991	2007	2468
1954	2028	2453
1926	2029	2456
1917	2045	2452
1925	2089	2469
1928	2102	2463
1943	2098	2464
1969	2069	2465
1984	2046	2459
2001	2047	2463
2002	2033	2458
2008	2039	2474
2026	2033	2480
2057	2035	2465
2082	2029	2462
2096	1991	2459
2111	1963	2459
2106	1908	2468
2100	1863	2459
2086	1854	2467
2080	1831	2459
2104	1849	2451
2140	1851	2463
2146	1838	2470
2127	1848	2472
2092	1830	2458
2086	1841	2465
2089	1860	2467
2082	1853	2469
2083	1870	2464
2097	1848	2473
2112	1836	2458
2119	1818	2470
2103	1817	2478
2078	1872	2478
2070	1896	2481
2080	1902	2473
2097	1833	2470
2075	1752	2480
2048	1763	2486
2023	1803	2477
2004	1855	2478
1988	1883	2474
1975	1896	2481
1982	1947	2477
1992	1980	2475
2004	1996	2462
2005	1986	2467
1995	1961	2477
1991	1977	2474
2000	1990	2466
2004	2013	2468
1989	2023	2463
1947	2022	2459
1924	2038	2453
1918	2057	2462
1922	2088	2473
1929	2113	2462
1944	2087	2461
1968	2063	2464
1989	2048	2470
1999	2047	2470
2003	2053	2463
2008	2035	2473
2029	2031	2470
2060	2024	2469
2084	2007	2472
2104	2001	2466
2109	1951	2461
2108	1909	2455
2103	1860	2453
2085	1825	2468
2089	1838	2469
2107	1850	2459
2137	1863	2464
2146	1857	2466
2122	1825	2467
2097	1834	2465
2089	1829	2474
2088	1865	2467
2082	1873	2465
2082	1854	2464
2097	1850	2469
2115	1816	2460
2116	1810	2469
2102	1832	2480
2072	1866	2475
2070	1910	2475
2082	1883	2471
2092	1808	2469
2074	1756	2483
2042	1760	2479
2018	1820	2471
2000	1853	2471
1980	1861	2467
1975	1906	2480
1980	1945	2477
1991	1996	2462
2003	1995	2461
2000	1967	2463
1993	1968	2473
1986	1973	2471
2000	2008	2462
2005	2017	2463
1980	2006	2453
1948	2026	2452
1923	2034	2457
1916	2063	2459
1921	2103	2467
1926	2113	2458
1943	2098	2455
1968	2052	2466
1991	2044	2474
2000	2048	2472
2002	2040	2462
2009	2044	2463
2028	2031	2470
2058	2027	2467
2086	2017	2469
2096	1989	2468
2106	1967	2460
2101	1902	2454
2095	1852	2454
2085	1830	2469
2082	1822	2472
2106	1854	2455
2139	1862	2463
2138	1848	2465
2121	1829	2465
2092	1811	2470
2087	1831	2478
2085	1853	2471
2079	1876	2465
2080	1868	2458
2097	1828	2469
2117	1810	2466
2115	1807	2478
2097	1832	2490
2071	1890	2477
2067	1898	2472
2084	1878	2471
2097	1799	2471
2070	1744	2495
2042	1775	2487
2014	1813	2469
1995	1864	2475
1982	1870	2472
1973	1901	2482
1983	1954	2482
1993	1986	2466
2002	1997	2467
2000	1974	2458
1993	1958	2473
1992	1982	2472
2000	1987	2460
2008	2009	2471
1980	2021	2458
1941	2022	2450
1922	2044	2454
1917	2053	2452
1919	2086	2473
1929	2121	2463
1945	2090	2450
1967	2064	2467
1991	2032	2463
1999	2032	2461
2002	2039	2457
2009	2029	2462
2030	2033	2471
2058	2023	2460
2082	2013	2458
2097	1993	2461
2101	1941	2449
2102	1900	2454
2092	1845	2448
2079	1822	2462
2082	1838	2463
2107	1840	2445
2139	1858	2464
2138	1847	2464
2115	1827	2460
2092	1834	2467
2086	1824	2469
2085	1856	2466
2080	1869	2467
2082	1859	2459
2099	1851	2469
2116	1804	2460
2115	1809	2474
2096	1831	2487
2067	1876	2469
2074	1915	2474
2083	1875	2464
2092	1797	2468
2069	1746	2488
2037	1769	2477
2013	1829	2471
1994	1857	2472
1982	1875	2470
1975	1912	2486
1984	1949	2471
1999	1998	2466
2002	1988	2466
2001	1973	2455
1997	1964	2479
1993	1972	2466
2008	1999	2463
2008	2005	2469
1977	2005	2456
1943	2032	2457
1917	2038	2448
1923	2065	2460
1923	2092	2471
1929	2107	2455
1951	2093	2461
1974	2054	2462
1994	2049	2468
2003	2037	2469
2006	2023	2453
2012	2025	2472
2031	2011	2474
2066	2032	2466
2087	2018	2464
2102	1975	2455
2112	1940	2458
2102	1875	2456
2094	1848	2457
2085	1835	2472
2086	1825	2464
2118	1852	2452
2146	1848	2462
2140	1853	2466
2117	1834	2469
2093	1823	2469
2089	1838	2474
2088	1854	2468
2082	1882	2464
2087	1860	2466
2103	1835	2473
2121	1817	2468
2115	1805	2474
2099	1847	2484
2073	1894	2473
2073	1900	2481
2091	1875	2473
2090	1788	2471
2064	1752	2487
2039	1786	2479
2016	1820	2470
1996	1864	2478
1982	1864	2476
1975	1914	2477
1988	1970	2475
2000	1993	2458
2007	1992	2469
2004	1965	2468
1995	1965	2473
1999	1990	2460
2008	1989	2464
2010	2006	2470
1977	2007	2457
1940	2021	2449
1919	2045	2448
1919	2063	2460
1924	2098	2468
1936	2103	2459
1953	2082	2457
1978	2055	2466
1993	2033	2461
1999	2038	2457
2004	2029	2458
2012	2028	2468
2037	2035	2469
2066	2026	2463
2090	2016	2455
2103	1971	2460
2108	1924	2460
2106	1889	2458
2091	1837	2459
2081	1832	2462
2088	1832	2458
2117	1838	2450
2149	1856	2461
2138	1836	2464
2114	1827	2461
2095	1825	2469
2086	1826	2468
2091	1859	2459
2082	1865	2463
2086	1847	2459
2105	1831	2465
2121	1798	2465
2115	1815	2469
2094	1834	2479
2072	1882	2470
2077	1908	2476
2089	1857	2466
2093	1790	2471
2063	1740	2490
2032	1773	2478
2016	1831	2468
1993	1851	2471
1982	1877	2477
1980	1916	2477
1990	1963	2466
2003	2004	2454
2005	1987	2461
2005	1975	2458
1999	1965	2482
1998	1987	2460
2009	2010	2460
2008	2008	2457
1975	2008	2452
1940	2021	2460
1917	2035	2455
1925	2084	2461
1920	2107	2465
1936	2113	2454
1957	2083	2453
1979	2033	2470
1997	2041	2478
1999	2048	2467
2001	2047	2455
2016	2047	2464
2040	2024	2465
2069	2022	2471
2089	2004	2467
2097	1978	2462
2105	1942	2461
2100	1876	2447
2093	1844	2457
2081	1823	2468
2091	1835	2456
2123	1863	2452
2146	1849	2463
2137	1847	2462
2107	1821	2468
2091	1821	2467
2088	1846	2469
2086	1848	2460
2081	1873	2459
2088	1850	2467
2106	1834	2462
2125	1814	2463
2112	1809	2471
2091	1851	2478
2070	1898	2471
2074	1910	2473
2093	1869	2461
2089	1771	2470
2062	1743	2485
2031	1784	2474
2013	1832	2467
1995	1866	2469
1981	1866	2475
1978	1919	2476
1992	1979	2463
2002	1998	2452
2007	1993	2465
2004	1962	2466
1997	1965	2475
2001	1992	2456
2011	1994	2456
2007	2012	2460
1971	2002	2459
1936	2026	2460
1921	2047	2456
1925	2067	2454
1929	2104	2464
1941	2102	2457
1956	2069	2461
1981	2050	2465
1994	2039	2466
2003	2051	2465
2006	2035	2454
2019	2023	2465
2046	2030	2470
2072	2020	2471
2092	2019	2466
2103	1986	2461
2107	1929	2455
2104	1886	2456
2091	1827	2464
2081	1833	2478
2092	1849	2471
2122	1856	2457
2149	1863	2468
2137	1838	2462
2109	1837	2471
2091	1836	2477
2083	1845	2474
2083	1876	2472
2074	1871	2462
2085	1850	2465
2105	1832	2472
2122	1800	2468
2108	1828	2481
2082	1847	2478
2065	1902	2469
2070	1913	2476
2086	1849	2466
2085	1787	2484
2053	1747	2493
2021	1790	2475
2007	1846	2475
1986	1852	2472
1979	1880	2487
1978	1929	2482
1991	1983	2466
2003	2011	2459
2005	1983	2464
2004	1970	2464
2000	1974	2485
2005	1995	2457
2011	2011	2464
2004	2005	2460
1965	2015	2455
1933	2027	2463
1920	2041	2448
1933	2085	2463
1929	2091	2463
1946	2094	2455
1961	2078	2464
1980	2046	2461
2001	2059	2468
2002	2039	2464
2005	2025	2454
2022	2030	2469
2044	2024	2463
2075	2024	2472
2098	2001	2467
2101	1964	2451
2108	1922	2458
2099	1867	2449
2089	1840	2459
2082	1818	2475
2096	1841	2461
2125	1855	2458
2146	1838	2467
2134	1839	2460
2102	1816	2474
2089	1823	2475
2089	1857	2475
2080	1853	2471
2078	1869	2460
2089	1841	2468
2103	1824	2470
2120	1808	2476
2102	1817	2482
2079	1861	2481
2064	1891	2469
2071	1901	2476
2092	1846	2465
2082	1761	2480
2052	1752	2493
2020	1801	2475
2001	1847	2470
1984	1869	2467
1974	1872	2483
1978	1938	2484
1988	1988	2470
1998	1999	2457
2005	1993	2463
2001	1956	2463
1996	1965	2480
2005	1994	2464
2005	1998	2462
1994	2012	2464
1955	2006	2454
1924	2032	2455
1916	2047	2450
1926	2069	2458
1932	2107	2467
1940	2088	2460
1956	2068	2463
1978	2056	2465
1992	2039	2460
2002	2042	2455
2004	2022	2463
2017	2030	2474
2045	2042	2473
2069	2023	2461
2094	2004	2455
2106	1964	2458
2105	1911	2462
2102	1882	2465
2085	1835	2468
2080	1836	2465
2099	1834	2454
2131	1840	2456
2148	1847	2475
2130	1833	2471
2100	1845	2467
2085	1840	2471
2083	1850	2464
2083	1867	2466
2080	1863	2466
2094	1853	2473
2109	1838	2466
2115	1807	2464
2103	1826	2476
2077	1847	2478
2064	1898	2471
2073	1912	2476
2088	1841	2465
2078	1772	2477
2052	1738	2484
2023	1793	2471
2007	1847	2475
1985	1858	2463
1976	1892	2476
1977	1931	2476
1991	1980	2466
2005	2002	2456
2005	1979	2463
2003	1977	2467
1992	1976	2471
2002	1992	2451
2011	2013	2467
1995	2007	2459
1956	2017	2451
1930	2028	2453
1917	2047	2443
1927	2084	2461
1927	2100	2464
1942	2102	2459
1959	2074	2457
1982	2046	2452
1997	2048	2462
1997	2027	2467
2005	2031	2474
2020	2043	2477
2045	2033	2461
2076	2034	2459
2094	1992	2458
2102	1961	2464
2106	1922	2472
2095	1872	2456
2085	1849	2460
2083	1831	2459
2101	1841	2455
2135	1844	2470
2146	1848	2474
2127	1856	2470
2099	1838	2463
2089	1835	2465
2087	1854	2470
2084	1854	2473
2083	1879	2468
2089	1851	2473
2110	1827	2460
2121	1810	2463
2104	1815	2475
2079	1866	2478
2068	1902	2479
2072	1909	2473
2092	1842	2464
2079	1761	2478
2051	1754	2488
2021	1790	2478
2004	1848	2481
1985	1874	2469
1976	1886	2482
1984	1948	2477
1998	1987	2469
2010	2000	2468
2011	1992	2462
2002	1967	2468
1996	1986	2475
2007	1994	2456
2010	2004	2465
1994	2012	2463
1955	2010	2455
1927	2032	2452
1919	2058	2442
1926	2085	2466
1933	2110	2467
1941	2087	2464
1963	2069	2469
1985	2059	2459
1996	2047	2462
2001	2038	2465
2006	2021	2479
2024	2040	2483
2050	2043	2467
2077	2024	2457
2098	2003	2463
2106	1947	2470
2105	1908	2478
2101	1885	2474
2082	1850	2472
2082	1855	2465
2103	1841	2455
2136	1849	2472
2147	1859	2485
2122	1840	2477
2096	1851	2474
2089	1834	2472
2085	1845	2474
2087	1863	2482
2082	1861	2475
2092	1859	2481
2109	1830	2463
2117	1809	2466
2103	1821	2485
2078	1853	2487
2067	1903	2488
2075	1904	2480
2091	1829	2463
2079	1764	2479
2048	1744	2488
2023	1802	2484
2002	1849	2490
1981	1875	2475
1975	1916	2484
1983	1945	2480
2000	1981	2475
2011	1995	2474
2007	1982	2474
2002	1977	2478
1992	1979	2477
2002	1994	2462
2007	2009	2474
1990	2003	2467
1949	2030	2463
1923	2041	2460
1917	2063	2455
1923	2094	2465
1925	2101	2462
1943	2097	2461
1961	2062	2466
1981	2044	2468
1996	2051	2462
1998	2029	2457
2000	2037	2467
2023	2030	2473
2051	2024	2469
2079	2022	2459
2095	1987	2460
2102	1955	2462
2104	1899	2463
2096	1860	2455
2083	1833	2458
2084	1830	2463
2104	1853	2453
2137	1849	2460
2143	1848	2468
2124	1842	2458
2094	1821	2460
2090	1836	2474
2088	1849	2463
2079	1860	2468
2084	1869	2459
2096	1841	2465
2110	1814	2458
2116	1803	2464
2099	1816	2480
2072	1872	2474
2070	1895	2471
2081	1891	2468
2095	1814	2462
2076	1745	2480
2046	1759	2482
2020	1797	2469
1998	1853	2471
1985	1875	2461
1976	1898	2474
1988	1949	2475
2001	1981	2463
2010	1996	2462
2007	1988	2452
2000	1969	2468
1998	1981	2475
2007	1987	2457
2009	2010	2464
1987	2019	2452
1948	2021	2450
1919	2045	2450
1919	2054	2448
1923	2084	2465
1927	2114	2456
1943	2085	2452
1967	2066	2466
1987	2040	2464
1994	2040	2461
1999	2039	2453
2004	2028	2461
2023	2040	2471
2054	2031	2463
2079	2024	2458
2095	2007	2458
2102	1957	2452
2102	1913	2454
2097	1865	2451
2081	1831	2466
2085	1844	2461
2107	1851	2449
2138	1866	2456
2142	1854	2464
2120	1836	2461
2094	1842	2458
2090	1839	2463
2088	1870	2460
2083	1880	2463
2083	1861	2459
2099	1853	2465
2115	1816	2452
2116	1815	2464
2101	1834	2476
2072	1868	2468
2072	1911	2472
2083	1887	2464
2095	1814	2463
2074	1755	2480
2046	1757	2477
2024	1817	2472
2005	1853	2473
1987	1875	2466
1981	1915	2478
1990	1949	2471
2005	1991	2463
2015	1988	2466
2008	1976	2460
2003	1979	2470
1997	1981	2463
2008	1999	2460
2011	2003	2468
1986	2006	2456
1948	2033	2458
1920	2038	2448
1920	2066	2449
1920	2090	2465
1920	2104	2453
1941	2098	2454
1965	2062	2459
1986	2045	2462
1996	2038	2462
1995	2022	2456
2002	2033	2473
2022	2037	2474
2054	2039	2464
2079	2023	2459
2093	1982	2461
2101	1950	2465
2102	1894	2460
2095	1863	2452
2080	1840	2466
2080	1833	2462
2110	1858	2456
2140	1853	2468
2140	1858	2469
2117	1844	2465
2091	1834	2461
2089	1850	2472
2087	1858	2469
2081	1880	2466
2084	1873	2463
2097	1846	2466
2117	1825	2459
2115	1806	2472
2097	1832	2483
2073	1889	2473
2071	1908	2471
2084	1889	2462
2095	1800	2466
2071	1741	2486
2042	1774	2484
2017	1816	2473
1999	1868	2469
1986	1868	2471
1981	1898	2481
1997	1949	2480
2006	1987	2467
2010	1998	2462
2006	1975	2457
1997	1956	2470
1999	1980	2466
2007	1992	2469
2008	2013	2467
1982	2017	2460
1940	2022	2450
1918	2036	2451
1918	2051	2464
1915	2085	2472
1925	2110	2458
1944	2087	2447
1971	2056	2462
1987	2026	2471
1995	2036	2470
1995	2042	2464
2001	2032	2462
2029	2037	2464
2058	2018	2468
2085	2007	2464
2100	1990	2470
2101	1940	2454
2101	1899	2453
2091	1848	2453
2078	1825	2464
2088	1838	2470
2112	1854	2451
2142	1864	2459
2140	1848	2466
2115	1836	2460
2092	1830	2474
2087	1834	2473
2086	1866	2463
2078	1874	2463
2083	1859	2457
2100	1842	2470
2114	1797	2465
2115	1812	2473
2095	1834	2484
2070	1880	2467
2075	1905	2475
2086	1863	2471
2093	1789	2474
2068	1746	2492
2037	1775	2477
2020	1833	2471
2001	1850	2476
1986	1865	2478
1982	1910	2485
1991	1962	2469
2008	2004	2461
2011	1984	2471
2006	1972	2465
2001	1964	2483
2000	1981	2466
2011	2002	2464
2010	2000	2467
1981	2001	2460
1941	2020	2459
1917	2036	2453
1921	2075	2456
1918	2095	2470
1927	2107	2452
1948	2090	2450
1972	2043	2465
1990	2043	2470
1995	2042	2467
1994	2038	2458
2007	2038	2460
2030	2030	2467
2062	2032	2471
2085	2011	2463
2098	1993	2464
2105	1951	2458
2100	1889	2450
2094	1859	2456
2080	1827	2472
2088	1837	2465
2115	1865	2457
2140	1854	2463
2139	1858	2465
2116	1831	2463
2093	1825	2468
2093	1844	2475
2084	1852	2465
2077	1881	2459
2082	1854	2454
2100	1827	2461
2121	1804	2466
2115	1802	2474
2094	1844	2484
2072	1892	2466
2073	1900	2467
2093	1862	2467
2095	1770	2478
2069	1743	2493
2037	1790	2481
2016	1833	2465
2000	1865	2471
1988	1861	2476
1983	1916	2480
1994	1971	2478
2003	2001	2461
2011	2000	2467
2006	1968	2464
1999	1963	2473
2002	1982	2469
2009	1995	2472
2006	2021	2461
1975	2005	2455
1938	2023	2450
1918	2038	2452
1922	2060	2462
1922	2109	2470
1926	2106	2456
1944	2079	2450
1977	2046	2459
1987	2023	2476
1996	2038	2472
1999	2042	2459
2007	2035	2462
2038	2026	2467
2067	2014	2473
2087	2003	2477
2101	1982	2474
2102	1939	2459
2102	1892	2457
2093	1836	2456
2082	1822	2473
2090	1825	2476
2118	1850	2459
2140	1868	2468
2133	1839	2466
2114	1836	2467
2092	1818	2475
2087	1830	2475
2087	1867	2478
2071	1877	2465
2081	1856	2461
2104	1836	2468
2116	1800	2463
2110	1815	2483
2089	1843	2488
2067	1900	2473
2073	1913	2475
2092	1853	2463
2094	1783	2476
2064	1738	2500
2034	1786	2478
2017	1844	2478
1997	1861	2471
1986	1881	2479
1983	1910	2487
1994	1973	2470
2006	2008	2466
2009	1989	2468
2010	1977	2465
1999	1968	2483
2003	1991	2459
2013	2008	2464
2001	2010	2466
1969	2017	2456
1931	2022	2461
1912	2040	2449
1919	2072	2467
1920	2096	2472
1936	2107	2453
1953	2072	2462
1975	2038	2463
1992	2038	2466
1993	2037	2467
1999	2047	2456
2010	2039	2468
2035	2024	2469
2068	2034	2465
2086	2006	2471
2100	1984	2460
2107	1932	2458
2099	1871	2456
2090	1841	2460
2079	1820	2470
2089	1849	2459
2123	1861	2454
2142	1850	2464
2133	1845	2463
2105	1825	2470
2088	1831	2474
2084	1847	2471
2081	1853	2466
2074	1872	2462
2080	1836	2463
2104	1831	2466
2120	1805	2469
2106	1807	2477
2086	1854	2482
2066	1885	2470
2073	1906	2474
2093	1854	2467
2090	1769	2473
2064	1747	2491
2031	1777	2474
2016	1837	2471
1998	1864	2470
1982	1868	2478
1982	1930	2481
1992	1978	2466
2005	1998	2454
2009	1987	2466
2006	1959	2460
1998	1969	2477
2004	1989	2462
2009	2000	2462
1999	2016	2459
1961	2000	2450
1929	2025	2454
1912	2043	2448
1919	2063	2458
1923	2102	2464
1933	2092	2455
1950	2079	2464
1974	2049	2459
1989	2036	2458
1996	2035	2467
1996	2015	2461
2013	2036	2477
2039	2040	2470
2068	2032	2457
2090	2009	2460
2099	1959	2457
2103	1924	2462
2094	1879	2465
2081	1840	2464
2077	1844	2468
2089	1829	2455
2126	1840	2452
2146	1846	2476
2127	1830	2471
2101	1844	2474
2082	1828	2470
2080	1848	2463
2082	1849	2469
2074	1859	2466
2085	1857	2475
2103	1834	2467
2116	1809	2460
2107	1813	2471
2083	1837	2483
2068	1894	2476
2071	1910	2480
2090	1859	2464
2088	1779	2473
2060	1736	2486
2031	1788	2475
2015	1834	2481
1994	1863	2471
1983	1888	2477
1983	1927	2473
1998	1981	2469
2010	1992	2455
2011	1979	2466
2009	1968	2470
1996	1967	2479
2006	1994	2461
2013	2002	2465
2000	2004	2463
1959	2012	2455
1929	2022	2454
1915	2051	2447
1923	2076	2462
1925	2096	2464
1941	2099	2463
1955	2061	2458
1979	2051	2458
1993	2049	2464
1995	2039	2465
2003	2040	2467
2016	2034	2469
2046	2036	2464
2073	2027	2460
2089	1995	2458
2103	1973	2463
2101	1922	2463
2094	1889	2453
2084	1854	2457
2078	1836	2459
2095	1845	2456
2128	1841	2465
2143	1857	2472
2125	1850	2468
2093	1831	2461
2084	1839	2466
2082	1841	2470
2081	1860	2476
2078	1875	2468
2083	1855	2469
2106	1846	2461
2119	1802	2462
2107	1811	2482
2084	1855	2485
2068	1901	2475
2075	1925	2474
2095	1848	2462
2087	1765	2476
2060	1746	2489
2029	1794	2473
2012	1862	2477
1990	1874	2468
1982	1885	2478
1986	1944	2478
1998	1981	2469
2011	2007	2460
2013	1978	2465
2007	1951	2466
1999	1973	2476
2005	1992	2461
2010	2016	2465
1997	2010	2459
1954	2008	2454
1924	2027	2452
1912	2047	2452
1922	2097	2466
1924	2113	2462
1939	2093	2456
1958	2074	2461
1977	2047	2465
1991	2058	2467
1999	2049	2460
2001	2033	2461
2021	2048	2468
2048	2031	2465
2070	2025	2463
2092	2002	2462
2099	1962	2460
2104	1931	2456
2099	1879	2454
2084	1851	2459
2083	1844	2468
2095	1843	2455
2127	1857	2455
2140	1849	2465
2124	1851	2461
2097	1845	2462
2083	1827	2469
2083	1861	2466
2077	1860	2465
2076	1873	2459
2093	1861	2467
2106	1819	2460
2118	1799	2466
2105	1810	2478
2078	1865	2477
2071	1911	2470
2079	1903	2469
2097	1842	2460
2085	1752	2474
2055	1743	2482
2029	1806	2472
2008	1846	2476
1990	1874	2466
1982	1889	2474
1985	1934	2472
2002	1987	2466
2011	1995	2453
2011	1979	2463
2002	1958	2466
1994	1970	2467
2005	2003	2454
2010	2007	2465
1991	2011	2458
1952	2020	2451
1926	2021	2448
1914	2057	2454
1918	2082	2462
1924	2107	2453
1940	2094	2456
1956	2053	2459
1981	2053	2464
1995	2050	2461
1996	2045	2457
2004	2040	2469
2020	2031	2464
2051	2038	2463
2075	2016	2463
2094	1990	2459
2101	1957	2464
2101	1906	2451
2100	1876	2448
2085	1839	2460
2083	1832	2459
2103	1843	2457
2133	1838	2453
2146	1858	2462
2122	1831	2461
2095	1827	2459
2088	1823	2472
2082	1836	2462
2083	1861	2462
2083	1863	2461
2093	1841	2460
2114	1816	2461
2121	1789	2469
2106	1820	2477
2081	1856	2479
2075	1900	2471
2086	1897	2472
2100	1810	2466
2088	1751	2477
2056	1746	2490
2027	1800	2476
2010	1856	2474
1990	1858	2466
1985	1893	2476
1992	1937	2477
2002	1984	2472
2014	2004	2466
2006	1970	2460
2002	1957	2469
1995	1966	2474
2002	1988	2461
2012	2007	2468
1992	2006	2456
1950	2013	2450
1922	2029	2450
1916	2045	2456
1921	2095	2470
1921	2102	2461
1936	2089	2457
1960	2066	2460
1981	2036	2464
1996	2054	2465
1999	2041	2455
2000	2030	2468
2023	2037	2468
2048	2020	2460
2077	2025	2466
2095	1996	2458
2101	1964	2460
2103	1915	2458
2096	1862	2445
2084	1841	2462
2081	1828	2460
2103	1846	2449
2135	1853	2461
2143	1844	2465
2123	1849	2466
2094	1825	2462
2089	1827	2468
2089	1861	2464
2080	1858	2462
2084	1877	2461
2096	1843	2466
2112	1812	2457
2122	1809	2467
2105	1819	2475
2079	1878	2477
2081	1906	2477
2086	1891	2466
2105	1822	2465
2085	1743	2477
2055	1764	2483
2028	1805	2475
2008	1848	2475
1992	1874	2470
1986	1899	2478
1996	1956	2472
2006	1989	2468
2011	1984	2464
2009	1974	2467
1999	1956	2473
1996	1988	2469
2006	2000	2458
2011	2006	2462
1990	2006	2464
1946	2021	2462
1921	2042	2456
1918	2072	2456
1918	2086	2469
1928	2106	2460
1943	2082	2464
1965	2066	2471
1987	2064	2475
1997	2054	2466
1999	2040	2457
2007	2031	2474
2022	2037	2477
2052	2044	2479
2075	2026	2470
2095	2006	2464
2105	1959	2462
2104	1909	2461
2098	1868	2461
2078	1828	2475
2081	1843	2464
2100	1851	2453
2135	1854	2464
2143	1857	2472
2118	1830	2469
2090	1834	2468
2083	1838	2472
2081	1855	2462
2080	1872	2466
2080	1854	2464
2093	1842	2476
2112	1810	2461
2115	1810	2469
2103	1843	2480
2077	1867	2475
2078	1907	2480
2087	1884	2473
2097	1806	2468
2080	1763	2485
2049	1758	2482
2025	1811	2476
2005	1850	2480
1985	1868	2472
1983	1920	2483
1992	1957	2470
2003	1989	2465
2014	1990	2466
2006	1969	2464
2001	1975	2472
1991	1982	2468
2001	1996	2460
2009	2014	2465
1985	2000	2456
1946	2021	2457
1921	2034	2453
1918	2065	2449
1922	2097	2465
1924	2105	2462
1944	2091	2460
1965	2052	2467
1987	2036	2460
1999	2046	2459
1998	2028	2461
2007	2034	2470
2023	2040	2481
2050	2031	2464
2080	2028	2454
2093	1985	2463
2100	1944	2463
2105	1899	2468
2090	1858	2457
2078	1844	2458
2077	1828	2458
2102	1844	2446
2137	1846	2468
2139	1847	2472
2117	1846	2465
2089	1829	2466
2082	1830	2468
2081	1842	2462
2077	1852	2475
2083	1864	2462
2097	1842	2475
2116	1820	2460
2117	1810	2463
2100	1824	2484
2075	1886	2477
2076	1908	2480
2084	1894	2473
2099	1806	2469
2074	1735	2489
2048	1765	2484
2025	1804	2473
2003	1863	2482
1987	1884	2473
1978	1903	2479
1992	1951	2472
2003	1982	2457
2009	1976	2472
2007	1980	2463
1996	1957	2475
1993	1985	2468
2006	1986	2457
2006	1996	2464
1980	2016	2464
1942	2017	2454
1917	2045	2457
1916	2060	2460
1913	2081	2465
1929	2113	2461
1944	2077	2453
1969	2060	2471
1986	2042	2468
1991	2040	2461
1998	2044	2455
2006	2028	2464
2030	2024	2474
2059	2027	2467
2079	2008	2457
2094	1997	2462
2100	1941	2455
2096	1887	2453
2091	1847	2456
2077	1817	2460
2081	1838	2464
2108	1841	2450
2138	1845	2458
2139	1846	2468
2114	1812	2461
2092	1829	2465
2082	1825	2473
2083	1845	2460
2080	1872	2469
2083	1852	2464
2099	1838	2468
2121	1807	2462
2113	1803	2466
2101	1836	2483
2077	1876	2475
2079	1912	2477
2089	1874	2473
2097	1794	2466
2074	1755	2488
2042	1773	2482
2023	1834	2469
