1910	2080	2469
2003	1863	2481
1985	1872	2477
1984	1920	2479
1993	1955	2469
2009	1998	2460
2010	1990	2473
2004	1967	2467
2000	1973	2483
1996	1990	2470
2007	2008	2457
2011	2022	2459
1976	2000	2466
1940	2025	2466
1915	2042	2462
1918	2083	2453
1921	2108	2465
1931	2106	2463
1949	2087	2465
1972	2051	2476
1985	2052	2474
1998	2061	2468
1998	2036	2459
2012	2038	2473
2032	2025	2482
2061	2028	2478
2084	2029	2470
2096	1990	2465
2106	1953	2460
2101	1893	2461
2089	1848	2465
2078	1841	2477
2080	1837	2464
2107	1863	2452
2139	1852	2467
2135	1838	2471
2113	1834	2476
2087	1822	2475
2083	1845	2475
2083	1863	2469
2077	1866	2466
2088	1862	2464
2105	1833	2471
2123	1809	2466
2115	1813	2476
2097	1845	2485
2076	1905	2474
2079	1907	2475
2093	1871	2467
2099	1782	2478
2071	1737	2490
2041	1786	2479
2021	1830	2468
1999	1862	2472
1986	1868	2479
1979	1904	2483
1995	1969	2469
2003	1988	2459
2009	1986	2471
2006	1972	2468
1995	1952	2482
1998	1981	2464
2006	1988	2462
2003	2003	2466
1975	2005	2462
1936	2016	2458
1915	2045	2452
1918	2061	2457
1916	2083	2468
1929	2102	2463
1948	2077	2460
1972	2055	2461
1987	2042	2467
1993	2040	2465
1999	2037	2458
2008	2020	2469
2033	2027	2472
2062	2022	2467
2083	2008	2457
2096	1988	2460
2099	1927	2456
2096	1888	2457
2085	1851	2459
2070	1829	2466
2083	1847	2465
2108	1848	2449
2139	1856	2464
2135	1841	2469
2108	1828	2462
2087	1838	2469
2082	1832	2470
2083	1865	2463
2078	1874	2465
2088	1845	2459
2109	1844	2466
2122	1807	2464
2113	1816	2472
2096	1846	2486
2071	1882	2470
2079	1911	2475
2095	1859	2466
2096	1783	2472
2071	1739	2492
2037	1772	2474
2021	1836	2466
1999	1860	2472
1986	1869	2478
1983	1919	2485
1989	1963	2467
2003	2002	2457
2006	1981	2471
2004	1965	2462
1997	1962	2483
1999	1981	2462
2007	2001	2465
2001	2007	2462
1969	2004	2451
1937	2028	2452
1913	2029	2454
1921	2067	2460
1919	2095	2470
1931	2101	2453
1949	2090	2455
1972	2049	2464
1989	2045	2465
1999	2047	2467
1995	2029	2460
2008	2036	2466
2032	2027	2462
2061	2029	2457
2087	2011	2457
2096	1985	2459
2101	1940	2460
2092	1885	2456
2083	1851	2451
2072	1827	2459
2084	1830	2457
2117	1853	2454
2140	1845	2473
2135	1853	2465
2108	1837	2463
2085	1817	2466
2087	1844	2467
2084	1852	2468
2079	1879	2463
2088	1857	2461
2104	1832	2460
2126	1809	2460
2116	1806	2475
2094	1842	2484
2074	1891	2471
2076	1898	2471
2096	1859	2457
2098	1769	2469
2068	1742	2487
2036	1784	2475
2015	1831	2469
1995	1866	2464
1982	1874	2470
1981	1918	2476
1996	1974	2466
2004	1983	2459
2009	1985	2465
2002	1971	2456
1992	1966	2472
1996	1990	2454
2005	1991	2460
2001	2021	2457
1969	2017	2449
1932	2024	2449
1917	2048	2445
1920	2067	2454
1919	2114	2466
1934	2114	2456
1948	2079	2455
1976	2053	2462
1990	2033	2463
1997	2042	2466
2000	2041	2463
2012	2031	2463
2040	2043	2465
2063	2017	2460
2084	2006	2462
2098	1983	2471
2100	1933	2463
2096	1896	2460
2082	1841	2451
2073	1826	2459
2090	1841	2463
2119	1842	2457
2146	1865	2481
2134	1846	2470
2108	1838	2461
2092	1831	2471
2088	1834	2467
2089	1859	2474
2083	1865	2469
2091	1848	2461
2113	1833	2465
2127	1795	2458
2117	1810	2475
2094	1839	2491
2076	1896	2473
2081	1920	2475
2098	1847	2459
2098	1770	2473
2069	1730	2497
2033	1778	2476
2018	1855	2479
1992	1863	2472
1982	1880	2476
1985	1919	2483
1994	1964	2469
2007	1999	2462
2006	1982	2468
2003	1969	2474
1992	1969	2484
1995	1984	2457
2006	2001	2467
1996	2016	2464
1963	2019	2457
1932	2033	2464
1915	2039	2454
1916	2079	2461
1919	2099	2465
1935	2106	2454
1950	2079	2467
1972	2042	2464
1993	2049	2463
1996	2031	2461
2000	2026	2462
2018	2031	2473
2037	2019	2466
2067	2029	2467
2085	1999	2461
2095	1971	2460
2104	1937	2459
2091	1876	2453
2083	1843	2460
2075	1822	2466
2088	1833	2458
2119	1861	2463
2141	1856	2464
2130	1861	2461
2106	1836	2465
2090	1828	2468
2086	1859	2473
2084	1857	2473
2082	1886	2467
2093	1857	2471
2112	1828	2461
2130	1808	2466
2111	1807	2477
2092	1854	2485
2077	1900	2481
2081	1911	2470
2101	1851	2460
2094	1761	2468
2064	1739	2489
2032	1785	2486
2012	1844	2477
1994	1876	2470
1981	1884	2477
1981	1930	2477
1995	1982	2472
2005	1995	2464
2006	1996	2471
1998	1965	2468
1989	1972	2470
1996	1986	2460
2002	1991	2471
1994	2020	2466
1958	2018	2460
1926	2035	2454
1916	2054	2447
1918	2066	2461
1922	2106	2469
1932	2096	2467
1948	2086	2461
1977	2067	2459
1991	2049	2459
1999	2031	2464
2004	2022	2476
2014	2036	2476
2040	2050	2463
2065	2034	2454
2091	2007	2462
2100	1957	2472
2104	1913	2472
2097	1888	2464
2078	1846	2457
2074	1840	2461
2092	1831	2462
2126	1836	2467
2147	1860	2483
2128	1849	2468
2103	1855	2466
2090	1834	2470
2088	1840	2466
2090	1858	2479
2081	1867	2469
2092	1858	2475
2113	1837	2468
2124	1804	2462
2113	1813	2480
2090	1847	2488
2077	1903	2481
2082	1916	2479
2101	1837	2458
2090	1763	2472
2060	1736	2495
2027	1789	2484
2009	1849	2485
1986	1863	2467
1978	1892	2479
1983	1929	2479
1998	1978	2472
2010	1996	2462
2005	1973	2464
2001	1969	2468
1990	1972	2475
2000	2000	2453
2007	2010	2464
1995	2001	2462
1957	2012	2458
1927	2025	2455
1916	2055	2449
1923	2091	2459
1922	2104	2461
1940	2097	2461
1956	2067	2459
1980	2048	2465
1996	2056	2462
1997	2037	2455
2004	2033	2464
2020	2030	2466
2046	2029	2463
2072	2029	2460
2091	1999	2455
2100	1973	2457
2103	1917	2452
2098	1870	2447
2086	1841	2461
2082	1827	2463
2098	1854	2457
2130	1853	2452
2147	1852	2464
2133	1846	2462
2102	1822	2463
2094	1829	2478
2091	1854	2469
2086	1868	2466
2087	1880	2461
2099	1844	2463
2119	1820	2466
2128	1801	2473
2110	1825	2480
2086	1878	2483
2076	1901	2469
2085	1897	2473
2100	1823	2465
2086	1753	2480
2056	1761	2491
2026	1798	2473
2007	1846	2475
1988	1864	2469
1978	1884	2479
1985	1950	2482
1994	1986	2469
2004	1999	2461
2004	1985	2463
1997	1962	2465
1991	1980	2476
1999	1993	2462
2005	2012	2466
1990	2020	2468
1950	2019	2454
1924	2040	2452
1915	2051	2451
1918	2080	2467
1921	2121	2470
1932	2098	2457
1958	2080	2458
1981	2053	2462
1994	2040	2463
2001	2040	2467
2000	2030	2475
2016	2047	2476
2046	2042	2465
2072	2016	2459
2092	1994	2467
2102	1956	2469
2103	1924	2468
2093	1876	2457
2078	1841	2458
2079	1833	2466
2098	1832	2459
2135	1858	2469
2145	1861	2475
2126	1845	2464
2100	1844	2462
2091	1827	2471
2090	1852	2472
2083	1862	2476
2078	1873	2462
2095	1863	2473
2115	1822	2459
2125	1803	2472
2112	1807	2489
2082	1863	2481
2076	1916	2478
2081	1902	2469
2099	1823	2462
2080	1741	2484
2049	1734	2491
2022	1804	2481
2001	1852	2477
1985	1873	2465
1980	1889	2481
1983	1921	2485
1995	1980	2475
2003	1996	2467
1999	1988	2461
1997	1971	2467
1990	1965	2476
2003	1992	2468
2004	2005	2474
1985	2025	2465
1945	2029	2452
1916	2027	2452
1917	2050	2457
1921	2072	2475
1922	2106	2470
1938	2097	2458
1957	2067	2453
1982	2047	2466
1994	2042	2467
1997	2031	2469
2002	2037	2480
2014	2032	2473
2049	2036	2462
2074	2011	2458
2094	1986	2470
2101	1955	2473
2099	1901	2467
2093	1876	2455
2080	1836	2459
2079	1825	2465
2106	1841	2460
2137	1840	2469
2144	1861	2477
2125	1847	2467
2094	1829	2469
2091	1830	2475
2089	1842	2467
2088	1869	2477
2085	1862	2464
2102	1847	2475
2119	1829	2466
2122	1802	2464
2108	1835	2485
2083	1880	2480
2076	1906	2481
2086	1906	2479
2096	1811	2464
2080	1753	2483
2051	1762	2484
2022	1803	2472
2004	1861	2484
1985	1869	2467
1979	1911	2478
1988	1954	2480
1997	1988	2464
2005	1997	2474
2003	1969	2468
1998	1964	2476
1992	1986	2474
2003	1995	2457
2010	2015	2469
1980	2003	2463
1943	2019	2459
1917	2045	2459
1914	2068	2444
1919	2089	2473
1926	2106	2468
1939	2086	2460
1963	2074	2467
1981	2046	2457
1994	2052	2460
1996	2032	2465
2002	2029	2466
2021	2047	2476
2051	2039	2460
2077	2028	2451
2095	1990	2470
2100	1946	2467
2098	1910	2473
2086	1860	2458
2075	1842	2457
2080	1832	2466
2104	1835	2456
2145	1854	2470
2144	1856	2475
2124	1853	2460
2098	1839	2463
2089	1820	2474
2089	1848	2472
2083	1863	2476
2085	1872	2459
2102	1852	2469
2121	1810	2460
2123	1800	2472
2107	1815	2491
2079	1882	2477
2077	1918	2477
2085	1887	2466
2098	1804	2461
2076	1734	2485
2046	1761	2485
2021	1822	2478
1999	1856	2475
1987	1879	2462
1979	1900	2475
1990	1946	2480
2002	1993	2475
2005	1998	2461
2003	1985	2455
2000	1968	2470
1996	1982	2469
2005	1998	2467
2007	2008	2469
1982	2015	2459
1941	2018	2458
1922	2033	2456
1923	2069	2457
1923	2086	2473
1928	2115	2458
1946	2098	2455
1964	2054	2462
1987	2053	2471
1995	2043	2465
1997	2033	2452
2007	2034	2462
2023	2024	2463
2057	2031	2461
2081	2021	2457
2095	2001	2457
2103	1961	2460
2100	1899	2450
2091	1859	2449
2080	1822	2464
2085	1829	2462
2111	1848	2455
2146	1848	2459
2149	1857	2463
2124	1827	2462
2099	1824	2459
2095	1833	2475
2088	1850	2462
2083	1873	2463
2086	1853	2459
2103	1839	2466
2125	1808	2463
2121	1802	2469
2106	1842	2478
2074	1876	2471
2075	1903	2472
2088	1879	2468
2093	1789	2465
2073	1755	2479
2044	1770	2477
2017	1814	2469
1998	1852	2480
1980	1861	2476
1979	1914	2480
1990	1960	2472
1997	1993	2459
2010	1993	2467
2002	1961	2470
1997	1967	2485
1994	1992	2466
2001	1997	2450
2007	2013	2462
1974	1999	2464
1940	2024	2468
1917	2049	2460
1914	2066	2454
1918	2099	2462
1930	2091	2454
1946	2072	2467
1972	2057	2479
1982	2049	2476
1987	2063	2469
1993	2033	2453
2007	2018	2474
2026	2012	2484
2058	2013	2484
2080	2029	2481
2091	1993	2464
2102	1944	2461
2104	1892	2458
2092	1838	2464
2082	1834	2490
2080	1835	2474
2109	1852	2461
2146	1862	2466
2146	1838	2463
2122	1831	2482
2096	1821	2485
2088	1841	2487
2083	1874	2478
2081	1872	2464
2090	1862	2463
2107	1823	2473
2127	1803	2471
2120	1817	2486
2096	1833	2481
2076	1890	2474
2076	1899	2480
2087	1853	2473
2098	1794	2484
2069	1748	2496
2036	1786	2485
2016	1821	2473
1996	1842	2472
1987	1865	2479
1980	1908	2485
1992	1972	2475
2000	2002	2467
2004	1976	2463
2004	1972	2459
1997	1963	2479
1998	1992	2466
2004	2005	2469
2000	2006	2460
1974	2006	2461
1937	2022	2457
1914	2043	2447
1922	2072	2463
1917	2095	2470
1926	2113	2459
1941	2088	2460
1971	2057	2457
1986	2042	2469
1993	2035	2469
1999	2039	2460
2004	2034	2475
2026	2029	2462
2061	2030	2466
2081	2002	2463
2101	1989	2459
2107	1940	2463
2099	1884	2453
2092	1856	2454
2078	1814	2463
2090	1830	2454
2121	1843	2457
2149	1852	2465
2147	1857	2467
2120	1825	2469
2099	1829	2462
2094	1834	2472
2091	1855	2468
2086	1888	2466
2091	1853	2464
2114	1839	2463
2128	1808	2459
2118	1803	2473
2102	1846	2483
2076	1887	2472
2076	1908	2473
2094	1870	2463
2096	1781	2467
2072	1749	2491
2039	1769	2483
2018	1825	2471
1996	1862	2470
1983	1870	2467
1984	1920	2482
1994	1954	2476
2005	1985	2459
2011	1994	2466
2005	1975	2460
1999	1974	2475
1996	1978	2467
2007	1985	2469
2007	2019	2463
1972	2015	2458
1938	2034	2454
1920	2042	2454
1920	2060	2460
1925	2102	2470
1931	2106	2456
1946	2094	2457
1974	2057	2461
1989	2040	2467
1997	2037	2465
1997	2027	2465
2010	2040	2470
2032	2039	2468
2062	2029	2462
2087	2014	2459
2096	1968	2466
2104	1938	2461
2101	1893	2458
2088	1846	2457
2082	1834	2465
2091	1823	2463
2123	1849	2458
2152	1860	2473
2139	1839	2466
2117	1837	2461
2094	1818	2468
2088	1843	2469
2092	1865	2470
2083	1873	2467
2090	1860	2462
2109	1828	2466
2125	1808	2460
2116	1815	2472
2093	1835	2486
2075	1899	2475
2074	1906	2477
2087	1861	2463
2093	1786	2467
2063	1738	2489
2032	1784	2478
2015	1831	2472
1992	1860	2468
1981	1882	2470
1980	1913	2475
1993	1972	2468
2005	1991	2459
2007	1980	2462
2007	1975	2467
1993	1964	2476
1994	1994	2455
2005	1994	2461
2002	1999	2462
1970	2012	2461
1931	2023	2452
1916	2036	2454
1918	2069	2462
1916	2091	2456
1936	2111	2454
1951	2081	2456
1973	2054	2462
1986	2044	2473
1994	2042	2458
1997	2046	2459
2010	2028	2463
2036	2023	2462
2068	2026	2473
2083	2008	2458
2099	1995	2463
2104	1935	2455
2099	1881	2449
2093	1847	2466
2082	1817	2467
2092	1846	2467
2119	1851	2461
2145	1852	2460
2137	1842	2470
2111	1818	2468
2095	1827	2478
2088	1844	2482
2085	1863	2462
2084	1880	2466
2087	1829	2462
2110	1818	2466
2122	1794	2476
2107	1808	2476
2086	1851	2481
2067	1878	2470
2074	1893	2468
2090	1842	2468
2086	1769	2472
2061	1756	2493
2022	1782	2474
2007	1840	2464
1988	1858	2471
1978	1874	2480
1980	1927	2483
1993	1975	2473
2004	2002	2457
2003	1987	2465
1999	1963	2467
1993	1972	2485
1991	1989	2464
2001	2006	2458
2001	2024	2457
1962	1997	2461
1933	2024	2468
1914	2041	2466
1916	2082	2459
1916	2117	2464
1930	2093	2458
1950	2068	2467
1975	2035	2474
1985	2037	2469
1996	2051	2460
1997	2027	2456
2013	2027	2468
2044	2022	2467
2069	2018	2474
2088	2012	2470
2100	1975	2461
2109	1936	2459
2103	1870	2456
2091	1826	2463
2085	1825	2477
2093	1831	2460
2126	1856	2456
2150	1856	2465
2139	1837	2464
2113	1828	2474
2093	1817	2475
2090	1863	2472
2087	1868	2465
2083	1872	2456
2094	1850	2469
2108	1810	2467
2123	1808	2472
2110	1817	2482
2087	1846	2481
2075	1896	2475
2076	1889	2473
2097	1838	2461
2090	1768	2478
2058	1742	2489
2031	1800	2479
2013	1842	2473
1992	1862	2467
1985	1878	2479
1985	1920	2482
2001	1986	2472
2008	1998	2460
2010	1986	2464
2006	1970	2467
1992	1962	2480
1998	2001	2465
2009	2004	2465
2000	2011	2459
1963	2010	2458
1930	2018	2458
1917	2052	2453
1918	2075	2460
1916	2110	2463
1934	2107	2457
1949	2066	2458
1979	2057	2465
1993	2048	2465
1995	2037	2464
1999	2040	2461
2013	2033	2468
2041	2039	2468
2068	2021	2460
2089	2006	2461
2105	1987	2463
2108	1926	2453
2102	1886	2455
2089	1836	2462
2081	1825	2470
2098	1849	2465
2129	1843	2454
2153	1861	2469
2136	1840	2462
2109	1820	2466
2097	1836	2480
2086	1840	2468
2087	1869	2468
2084	1875	2458
2092	1845	2464
2111	1827	2473
2121	1792	2464
2106	1821	2479
2084	1861	2480
2071	1894	2467
2080	1912	2479
2093	1833	2468
2084	1767	2478
2055	1759	2493
2027	1800	2472
2010	1866	2478
1992	1860	2469
1986	1885	2477
1989	1946	2481
1998	1984	2466
2010	2008	2463
2007	1984	2468
2000	1965	2471
1995	1984	2482
2000	2001	2461
2005	2022	2471
1994	2018	2457
1960	2020	2453
1930	2033	2454
1914	2044	2456
1919	2088	2473
1914	2117	2461
1930	2103	2453
1955	2082	2461
1977	2040	2460
1991	2045	2472
1997	2034	2467
1997	2026	2466
2016	2039	2470
2045	2021	2460
2073	2019	2466
2093	1986	2467
2104	1966	2462
2109	1939	2458
2098	1873	2449
2084	1842	2460
2078	1815	2466
2096	1826	2463
2131	1853	2459
2143	1847	2460
2131	1844	2464
2103	1827	2461
2090	1809	2474
2088	1852	2468
2080	1860	2461
2074	1870	2455
2091	1849	2463
2107	1821	2456
2117	1806	2470
2104	1804	2475
2077	1867	2476
2066	1903	2470
2073	1902	2465
2094	1840	2463
2077	1753	2473
2052	1756	2488
2026	1808	2473
2005	1851	2469
1991	1875	2464
1981	1881	2477
1989	1936	2481
2000	1993	2470
2006	1994	2453
2006	1986	2459
1997	1958	2467
1990	1970	2475
2004	2006	2468
2007	2010	2460
1993	2016	2455
1956	2003	2450
1925	2016	2457
1916	2049	2457
1915	2082	2466
1917	2115	2462
1932	2093	2452
1958	2061	2455
1986	2048	2462
1994	2036	2461
1993	2037	2459
2000	2022	2466
2019	2028	2465
2050	2035	2458
2077	2009	2454
2097	1995	2459
2107	1953	2460
2105	1899	2460
2104	1878	2453
2085	1831	2461
2082	1830	2459
2103	1840	2446
2133	1835	2458
2148	1858	2471
2129	1828	2466
2098	1831	2464
2090	1830	2466
2084	1845	2461
2083	1864	2466
2081	1859	2463
2093	1854	2472
2111	1828	2458
2116	1803	2459
2103	1825	2479
2076	1852	2481
2071	1904	2481
2075	1910	2471
2088	1824	2461
2077	1771	2477
2048	1750	2482
2023	1803	2476
2006	1862	2482
1982	1869	2464
1980	1914	2483
1987	1951	2474
1996	1991	2469
2010	2004	2466
2002	1969	2462
2000	1969	2479
1991	1979	2471
2006	2001	2462
2014	2023	2470
1990	2003	2457
1952	2016	2460
1925	2032	2455
1915	2056	2446
1920	2093	2472
1922	2099	2460
1937	2087	2460
1963	2064	2463
1985	2037	2457
1999	2051	2468
1998	2023	2460
2008	2015	2467
2026	2021	2475
2051	2010	2466
2081	2013	2464
2102	1982	2463
2110	1951	2459
2111	1901	2466
2099	1847	2453
2086	1829	2466
2082	1820	2469
2105	1840	2453
2142	1848	2468
2147	1839	2471
2133	1837	2466
2104	1818	2469
2094	1823	2470
2093	1845	2466
2084	1842	2472
2085	1867	2457
2095	1838	2471
2114	1818	2457
2120	1816	2461
2102	1812	2481
2078	1875	2477
2075	1904	2480
2074	1892	2470
2098	1828	2464
2078	1747	2481
2049	1766	2486
2028	1809	2473
2003	1852	2481
1988	1881	2470
1980	1897	2480
1988	1953	2476
2002	1994	2465
2008	1991	2465
2004	1982	2461
1998	1962	2475
1991	1991	2472
2003	2003	2458
2009	2005	2472
1987	2015	2464
1947	2013	2455
1921	2035	2455
1918	2074	2450
1915	2096	2469
1926	2126	2460
1942	2092	2455
1965	2060	2472
1986	2045	2468
1992	2040	2465
1997	2044	2461
2009	2038	2465
2027	2032	2470
2059	2027	2470
2082	2010	2464
2100	1999	2466
2111	1951	2459
2109	1894	2454
2105	1850	2457
2087	1813	2469
2088	1835	2464
2111	1850	2457
2145	1855	2457
2151	1863	2461
2128	1825	2463
2102	1831	2467
2094	1826	2482
2086	1844	2467
2086	1874	2469
2083	1851	2457
2100	1837	2464
2122	1810	2465
2118	1796	2472
2102	1834	2484
2074	1874	2473
2071	1912	2470
2083	1884	2472
2095	1792	2469
2077	1747	2489
2043	1756	2489
2022	1816	2467
2001	1861	2470
1982	1859	2463
1978	1910	2476
1986	1951	2478
1996	1996	2464
2008	2004	2460
2000	1970	2455
1995	1967	2466
1991	1971	2471
2001	1989	2468
2007	2018	2470
1978	2006	2459
1943	2022	2449
1917	2028	2447
1914	2049	2459
1918	2099	2478
1920	2111	2461
1935	2096	2455
1964	2055	2456
1982	2033	2462
1996	2044	2466
1999	2028	2461
2006	2036	2472
2025	2028	2469
2059	2021	2455
2085	2021	2458
2101	1981	2464
2111	1951	2469
2105	1896	2462
2092	1846	2452
2083	1848	2461
2084	1824	2457
2114	1840	2456
2148	1855	2470
2144	1851	2471
2123	1859	2467
2097	1838	2458
2089	1831	2468
2093	1845	2468
2081	1859	2466
2085	1879	2467
2099	1850	2464
2118	1812	2452
2118	1804	2469
2100	1815	2482
2076	1892	2479
2072	1918	2479
2085	1892	2466
2097	1805	2466
2073	1730	2481
2046	1770	2482
2022	1824	2477
1997	1858	2476
1985	1880	2469
1978	1898	2475
1990	1958	2473
2000	1998	2466
2005	1991	2468
2005	1986	2463
1993	1964	2466
1990	1988	2461
2006	1996	2461
2004	2008	2468
1978	2019	2462
1941	2023	2449
1914	2043	2447
1916	2063	2452
1919	2084	2471
1927	2115	2458
1940	2081	2456
1969	2063	2462
1987	2046	2460
1996	2039	2462
2006	2039	2455
2014	2021	2467
2031	2025	2475
2064	2030	2459
2084	2013	2456
2107	1992	2465
2114	1940	2464
2107	1891	2464
2100	1860	2459
2083	1828	2462
2089	1832	2462
2119	1828	2459
2150	1850	2472
2146	1850	2471
2122	1833	2467
2094	1839	2463
2087	1820	2470
2088	1846	2466
2085	1871	2467
2082	1845	2462
2104	1844	2471
2119	1805	2459
2114	1791	2470
2100	1824	2485
2072	1870	2472
2072	1912	2479
2087	1878	2469
2094	1786	2471
2074	1744	2491
2041	1758	2479
2019	1830	2475
2000	1861	2482
1985	1873	2475
1982	1915	2484
1990	1953	2476
2003	1998	2464
2009	1991	2473
2006	1977	2463
2000	1974	2482
1993	1979	2469
2005	1995	2461
2003	2010	2462
1974	2002	2465
1939	2027	2462
1915	2029	2454
1919	2066	2459
1922	2103	2469
1924	2100	2455
1946	2088	2458
1972	2039	2467
1987	2035	2468
2000	2043	2472
2003	2034	2457
2013	2036	2464
2039	2019	2470
2067	2024	2467
2091	2017	2469
2101	1988	2471
2112	1957	2462
2104	1881	2455
2098	1835	2453
2088	1817	2463
2090	1814	2468
2122	1855	2458
2147	1852	2463
2142	1839	2463
2122	1829	2458
2095	1809	2465
2090	1833	2476
2094	1857	2471
2076	1870	2468
2086	1855	2462
2103	1824	2462
2121	1809	2464
2113	1801	2476
2096	1837	2489
2073	1900	2479
2071	1906	2474
2089	1876	2465
2092	1788	2469
2066	1737	2494
2035	1783	2487
2011	1825	2474
1992	1870	2473
1980	1876	2472
1979	1902	2481
1991	1965	2479
2000	1989	2462
1999	1988	2464
1997	1974	2464
1985	1966	2472
1989	1993	2461
1998	1987	2462
1996	2011	2460
1966	2013	2467
1926	2026	2458
1911	2042	2446
1913	2057	2455
1913	2086	2467
1925	2106	2462
1939	2089	2461
1969	2066	2460
1985	2045	2464
1994	2034	2458
2000	2031	2462
2009	2022	2471
2034	2030	2467
2066	2031	2466
2087	2021	2455
2102	1996	2461
2108	1935	2462
2103	1895	2457
2089	1844	2461
2078	1831	2463
2092	1851	2459
2119	1841	2451
2150	1851	2462
2142	1834	2467
2113	1833	2462
2091	1838	2468
2082	1830	2470
2085	1855	2464
2080	1863	2465
2084	1844	2464
2107	1840	2463
2121	1799	2464
2110	1809	2472
2094	1831	2482
2070	1882	2471
2075	1919	2474
2092	1858	2464
2092	1785	2470
2066	1739	2486
2029	1770	2475
2016	1840	2468
1994	1859	2467
1983	1874	2474
1982	1914	2477
1990	1964	2468
1999	1998	2459
2003	1985	2463
2001	1975	2466
1989	1969	2477
1991	1985	2454
2001	2001	2457
1996	2005	2465
1964	2007	2461
1929	2030	2460
1909	2036	2450
1916	2077	2453
1916	2105	2463
1927	2104	2461
1949	2083	2465
1968	2049	2464
1990	2058	2462
1998	2052	2455
2001	2040	2454
2017	2028	2468
2040	2017	2471
2067	2033	2466
2090	2023	2462
2103	1991	2454
2113	1941	2456
2105	1870	2461
2096	1851	2460
2081	1834	2471
2089	1837	2458
2123	1853	2450
2148	1840	2468
2140	1845	2467
2113	1836	2469
2088	1826	2473
2087	1850	2468
2083	1849	2467
2078	1875	2461
2090	1851	2466
2104	1832	2468
2120	1809	2468
2110	1804	2479
2090	1857	2482
2074	1902	2471
2077	1905	2478
2098	1856	2466
2091	1758	2477
2063	1745	2494
2032	1794	2476
2010	1835	2474
1993	1864	2472
1982	1864	2481
1985	1920	2481
1997	1978	2470
2004	1992	2459
2007	1990	2469
2000	1962	2462
1991	1969	2477
1999	1995	2463
2001	1992	2468
1997	2010	2470
1961	2009	2454
1931	2023	2457
1917	2047	2451
1919	2065	2460
1920	2105	2476
1932	2103	2462
1950	2076	2456
1979	2059	2463
1996	2037	2460
2002	2042	2470
2003	2028	2475
2015	2032	2474
2043	2048	2474
2070	2023	2462
2094	2011	2464
2107	1970	2472
2107	1924	2468
2105	1897	2467
2088	1846	2460
2082	1836	2462
2093	1840	2460
2124	1836	2458
2150	1856	2480
2133	1839	2468
2107	1842	2463
2090	1823	2474
2086	1829	2469
2084	1855	2474
2079	1860	2467
2089	1850	2462
2111	1835	2465
2122	1795	2465
2114	1818	2480
2088	1845	2487
2074	1906	2473
2080	1915	2477
2094	1839	2463
2091	1768	2477
2062	1729	2493
2030	1788	2475
2016	1847	2476
1991	1857	2469
1986	1883	2478
1986	1919	2483
1999	1979	2470
2007	2006	2458
2006	1981	2465
1998	1966	2473
1989	1963	2483
1995	1990	2466
2004	2013	2467
1993	2011	2457
1959	2017	2457
1930	2022	2453
1916	2039	2451
1923	2079	2472
1916	2107	2466
1932	2115	2459
1951	2076	2454
1980	2043	2457
1996	2048	2468
1996	2034	2469
2001	2043	2471
2016	2045	2468
2044	2029	2460
2074	2025	2467
2092	1990	2471
2104	1977	2476
2107	1940	2470
2097	1882	2454
2089	1852	2461
2080	1820	2462
2095	1833	2465
2129	1849	2471
2141	1851	2469
2131	1852	2468
2103	1821	2460
2091	1817	2466
2087	1833	2476
2082	1844	2473
2078	1883	2472
2085	1855	2466
2109	1834	2460
2123	1798	2470
2108	1797	2482
2088	1858	2495
2071	1904	2484
2076	1921	2472
2096	1845	2464
2086	1745	2472
2060	1745	2497
2027	1788	2481
2008	1861	2474
1990	1880	2466
1977	1875	2474
1988	1931	2478
1997	1967	2475
2006	1996	2463
2008	1985	2466
1998	1957	2465
1990	1971	2476
1996	1981	2457
2005	1998	2466
1993	2014	2460
1951	2009	2451
1927	2029	2452
1919	2037	2451
1923	2064	2465
1926	2108	2462
1936	2086	2450
1953	2069	2448
1980	2044	2462
1994	2039	2463
2000	2041	2459
2001	2027	2461
2018	2031	2461
2050	2021	2459
2074	2007	2469
2096	1998	2474
2101	1969	2471
2104	1930	2458
2099	1874	2451
2087	1830	2464
2086	1827	2474
2097	1832	2467
2127	1851	2463
2142	1859	2470
2125	1832	2455
2104	1834	2460
2093	1817	2471
2088	1851	2469
2083	1870	2474
2074	1868	2456
2090	1863	2465
2110	1818	2458
2125	1801	2466
2113	1819	2488
2083	1855	2480
2073	1916	2473
2077	1903	2472
2094	1832	2458
2086	1768	2479
2052	1744	2486
2025	1816	2475
2005	1851	2478
1986	1864	2462
1982	1892	2481
1982	1931	2475
1996	1991	2464
2006	1997	2459
2000	1975	2463
1999	1965	2475
1988	1965	2476
2002	2003	2457
2006	2006	2462
1990	2002	2456
1953	2015	2462
1924	2021	2458
1917	2056	2449
1924	2086	2461
1926	2101	2458
1942	2096	2463
1959	2054	2465
1985	2049	2465
1996	2059	2461
1999	2043	2458
2015	2043	2470
2028	2019	2475
2055	2019	2474
2078	2014	2469
2093	1994	2457
2110	1976	2461
2114	1907	2458
2106	1860	2457
2092	1839	2469
2081	1830	2461
2099	1856	2454
2134	1840	2452
2148	1844	2469
2133	1841	2469
2101	1823	2460
2092	1840	2472
2086	1843	2461
2084	1852	2464
2087	1866	2462
2097	1834	2461
2119	1826	2462
2123	1798	2468
2108	1810	2477
2082	1869	2484
2073	1900	2471
2081	1912	2474
2098	1826	2467
2082	1748	2478
2055	1755	2490
2025	1795	2472
2009	1862	2481
1991	1866	2469
1981	1882	2473
1988	1944	2483
1994	1983	2469
2006	2010	2464
2005	1977	2467
1997	1947	2467
1991	1972	2478
1996	1978	2461
2006	2005	2467
1986	2006	2470
1947	2012	2453
1927	2039	2452
1922	2047	2450
1928	2080	2468
1931	2105	2472
1936	2079	2462
1960	2070	2468
1982	2055	2466
1994	2059	2460
2004	2046	2461
2009	2017	2469
2026	2024	2475
2053	2020	2472
2077	2024	2456
2098	2003	2461
2105	1950	2458
2109	1910	2457
2100	1858	2460
2084	1841	2461
2083	1843	2463
2098	1834	2452
2138	1844	2455
2146	1839	2478
2124	1839	2467
2099	1846	2466
2086	1826	2473
2087	1856	2460
2083	1856	2468
2081	1859	2461
2099	1854	2471
2114	1817	2466
2121	1815	2466
2107	1819	2476
2076	1859	2474
2077	1904	2474
2081	1884	2476
2096	1825	2464
2080	1757	2474
2048	1754	2480
2024	1809	2472
2003	1838	2486
1984	1869	2471
1976	1907	2480
1979	1947	2473
1996	1994	2466
2006	1978	2458
2003	1965	2465
1996	1961	2475
1984	1980	2473
1996	2013	2457
2000	2005	2453
1984	2001	2463
1948	2009	2464
1921	2019	2463
1919	2066	2461
1923	2090	2461
1927	2101	2455
1946	2083	2465
1965	2044	2476
1985	2056	2476
1993	2061	2465
1997	2051	2452
2011	2040	2468
2029	2012	2475
2061	2026	2480
2080	2019	2473
2089	2002	2464
2109	1972	2458
2105	1896	2457
2102	1861	2465
2087	1836	2479
2081	1834	2465
2105	1868	2455
2137	1848	2452
2145	1849	2465
2125	1831	2475
2094	1823	2472
2088	1843	2486
2083	1860	2465
2081	1876	2465
2086	1862	2470
2101	1834	2481
2120	1825	2485
2116	1813	2486
2101	1848	2487
2074	1885	2483
2072	1899	2479
2088	1893	2487
2098	1812	2489
2077	1767	2495
2047	1782	2496
2019	1810	2474
2000	1860	2481
1984	1855	2482
1977	1904	2488
1988	1962	2485
1992	1988	2467
2005	1995	2463
2002	1958	2471
1996	1957	2476
1993	1985	2481
1998	1998	2468
2006	2019	2459
1983	2000	2461
1946	2008	2465
1923	2029	2468
1916	2056	2464
1924	2098	2473
1927	2110	2463
1941	2076	2462
1973	2058	2472
1987	2043	2479
1999	2061	2474
2004	2050	2462
2011	2034	2468
2032	2034	2479
2065	2018	2479
2086	2023	2473
2101	1998	2470
2103	1959	2459
2106	1910	2457
2094	1840	2459
2086	1834	2475
2087	1840	2473
2110	1848	2455
2147	1873	2464
2145	1839	2467
2125	1834	2472
2099	1832	2478
2087	1830	2481
2088	1878	2477
2084	1878	2465
2089	1872	2459
2109	1843	2478
2122	1806	2467
2121	1821	2479
2101	1831	2487
2074	1892	2475
2075	1915	2477
2087	1868	2473
2102	1807	2477
2074	1745	2496
2043	1776	2487
2019	1825	2476
1994	1844	2480
1985	1871	2478
1979	1903	2493
1984	1951	2480
1999	1997	2474
2002	1982	2462
2001	1968	2462
1996	1958	2481
1989	1983	2472
2001	2005	2465
2002	1999	2466
1978	2011	2457
1939	2023	2462
1917	2029	2457
1923	2069	2458
1923	2082	2476
1927	2100	2456
1946	2087	2464
1966	2052	2469
1991	2054	2469
2000	2040	2466
2003	2038	2457
2012	2033	2470
2028	2020	2475
2065	2031	2469
2085	2012	2469
2099	1994	2458
2105	1954	2451
2101	1894	2452
2099	1861	2452
2079	1818	2473
2083	1834	2468
2112	1870	2452
2140	1858	2458
2144	1855	2464
2121	1818	2467
2094	1815	2469
2091	1839	2479
2086	1859	2466
2082	1882	2465
2089	1848	2461
2103	1837	2473
2124	1818	2471
2117	1804	2478
2101	1844	2486
2071	1877	2473
2072	1898	2477
2090	1885	2472
2093	1791	2477
2072	1754	2500
2039	1771	2486
2014	1812	2471
1999	1862	2478
1980	1857	2474
1972	1905	2490
1986	1953	2482
1995	1985	2464
2004	1997	2466
1998	1962	2458
1993	1967	2481
1989	1978	2478
1996	1994	2464
2003	2020	2464
1974	2011	2453
1941	2027	2452
1918	2031	2456
1918	2050	2461
1923	2104	2476
1922	2113	2461
1946	2090	2456
1975	2054	2467
1990	2018	2474
2002	2043	2473
2001	2041	2464
2005	2039	2466
2031	2032	2467
2062	2013	2460
2088	2016	2461
2100	1984	2466
2104	1944	2458
2101	1893	2458
2087	1832	2454
2079	1825	2464
2086	1824	2459
2115	1852	2448
2144	1864	2466
2138	1830	2465
2117	1834	2464
2088	1816	2468
2082	1825	2470
2087	1863	2468
2075	1861	2463
2086	1851	2457
2105	1827	2468
2119	1799	2460
2116	1810	2474
2096	1823	2485
2071	1889	2472
2072	1902	2472
2084	1862	2461
2096	1794	2469
2065	1729	2488
2034	1779	2476
2014	1821	2467
1988	1849	2467
1981	1867	2473
1974	1891	2481
1988	1957	2470
1999	1991	2461
2000	1977	2454
2004	1969	2455
1989	1952	2475
1993	1981	2462
2004	2002	2462
2004	2004	2454
1979	2007	2453
1939	2012	2460
1919	2034	2452
1923	2085	2456
1919	2100	2463
1928	2116	2458
1948	2080	2457
1974	2043	2461
1998	2051	2469
2001	2045	2457
2004	2047	2454
2015	2032	2466
2035	2022	2469
2065	2028	2477
2085	2014	2461
2103	2006	2462
2110	1941	2460
2104	1876	2456
2093	1843	2469
2077	1820	2468
2089	1849	2459
2120	1859	2450
2149	1848	2459
2147	1850	2473
2113	1821	2466
2094	1845	2463
2086	1848	2470
2087	1856	2461
2085	1877	2468
2091	1839	2467
2109	1836	2465
2125	1808	2463
2113	1802	2466
2101	1841	2482
2074	1874	2475
2077	1908	2474
2092	1861	2468
2091	1776	2463
2068	1748	2486
2037	1767	2478
2017	1828	2468
1997	1854	2479
1980	1862	2478
1983	1923	2479
1991	1958	2472
2006	1992	2458
2009	1987	2470
2004	1962	2469
1996	1976	2482
1992	1988	2467
2003	1998	2459
2009	2011	2461
1977	1994	2466
1943	2025	2467
1921	2043	2467
1918	2075	2459
1923	2107	2465
1932	2093	2465
1954	2073	2464
1981	2048	2480
1994	2050	2473
2005	2061	2462
2003	2028	2459
2017	2020	2470
2043	2014	2485
2065	2026	2483
2089	2027	2472
2101	1979	2466
2111	1928	2456
2106	1870	2464
2089	1828	2475
2079	1841	2485
2083	1841	2476
2120	1859	2459
2146	1852	2469
2141	1830	2479
2118	1832	2484
2091	1823	2488
2084	1853	2482
2085	1871	2474
2077	1867	2469
2092	1852	2473
2109	1826	2480
2122	1817	2476
2113	1821	2485
2090	1834	2486
2072	1894	2477
2075	1891	2481
2090	1854	2467
2090	1778	2477
2059	1732	2492
2032	1792	2475
2011	1830	2470
1995	1852	2470
1982	1872	2484
1976	1910	2483
1990	1981	2470
2000	2001	2456
2002	1980	2466
2004	1967	2465
1993	1952	2488
1997	1993	2466
2006	2002	2461
2003	2013	2464
1975	2015	2460
1942	2017	2467
1920	2040	2460
1922	2069	2461
1916	2097	2468
1934	2110	2458
1953	2073	2461
1985	2059	2471
1998	2048	2464
1999	2035	2462
2005	2039	2460
2016	2023	2469
2038	2030	2472
2070	2033	2460
2088	2011	2453
2106	1991	2459
2112	1926	2460
2103	1879	2462
2092	1848	2464
2079	1827	2463
2091	1850	2459
2125	1839	2452
2151	1846	2473
2141	1840	2473
2111	1827	2470
2092	1848	2474
2084	1845	2464
2084	1859	2470
2082	1872	2471
2085	1831	2471
2110	1846	2474
2119	1814	2465
2110	1822	2476
2089	1841	2488
2071	1873	2479
2074	1904	2483
2090	1849	2463
2083	1772	2471
2060	1741	2495
2026	1763	2475
2014	1836	2476
1989	1854	2469
1976	1869	2479
1978	1928	2486
1990	1958	2465
2005	1987	2455
2005	1976	2465
1999	1960	2461
1993	1971	2478
1995	1975	2457
2008	1999	2456
2005	2012	2464
1967	2001	2448
1938	2028	2452
1919	2040	2447
1921	2071	2454
1924	2108	2471
1933	2097	2458
1957	2081	2457
1983	2041	2458
1998	2031	2461
2002	2035	2472
2000	2023	2472
2015	2045	2475
2039	2032	2469
2068	2020	2457
2095	2000	2467
2103	1949	2477
2111	1925	2479
2098	1873	2471
2083	1834	2459
2078	1834	2463
2089	1822	2465
2128	1848	2474
2149	1850	2493
2132	1846	2475
2106	1844	2467
2089	1818	2475
2090	1841	2476
2087	1841	2488
2079	1861	2477
2089	1857	2475
2108	1822	2468
2123	1807	2469
2112	1802	2487
2087	1834	2493
2073	1902	2485
2071	1903	2481
2090	1846	2467
2086	1756	2478
2056	1724	2502
2030	1788	2487
2008	1840	2483
1985	1878	2473
1976	1892	2482
1976	1925	2485
1993	1987	2476
2008	2002	2464
2009	1999	2468
2005	1980	2475
1991	1968	2477
2003	1996	2460
2009	1996	2473
2000	2014	2462
1969	2028	2459
1936	2030	2457
1927	2060	2454
1925	2076	2471
1924	2103	2470
1942	2110	2464
1955	2070	2460
1985	2055	2463
2000	2047	2464
2001	2035	2463
2008	2037	2471
2017	2024	2471
2046	2033	2467
2072	2032	2460
2089	2004	2457
2107	1982	2465
2109	1913	2460
2101	1877	2455
2083	1832	2465
2076	1823	2457
2095	1846	2460
2129	1835	2457
2150	1853	2472
2133	1839	2469
2101	1827	2459
2093	1836	2471
2082	1836	2468
2083	1853	2471
2078	1858	2470
2089	1838	2467
2113	1833	2463
2122	1801	2465
2106	1818	2473
2083	1857	2489
2067	1896	2478
2074	1920	2479
2090	1840	2464
2081	1762	2467
2057	1737	2490
2024	1773	2481
2008	1852	2483
1982	1862	2473
1973	1887	2474
1982	1941	2473
1993	1965	2470
2010	1999	2462
2009	1984	2467
2001	1963	2472
1993	1978	2478
1997	1981	2455
2008	2006	2463
2000	2002	2467
1961	2007	2463
1933	2029	2462
1922	2035	2449
1924	2079	2460
1924	2104	2463
1937	2090	2464
1962	2078	2466
1979	2045	2466
1997	2055	2461
2002	2036	2454
2005	2014	2467
2022	2024	2475
2048	2019	2466
2073	2030	2459
2093	2006	2454
2102	1959	2457
2109	1921	2466
2096	1863	2457
2080	1841	2460
2078	1837	2462
2095	1834	2456
2134	1852	2467
2148	1837	2476
2132	1837	2465
2101	1832	2462
2087	1815	2468
2087	1855	2468
2080	1848	2477
2077	1865	2464
2097	1861	2472
2109	1827	2458
2120	1813	2465
2102	1812	2479
2075	1856	2474
2067	1907	2475
2071	1900	2472
2088	1839	2459
2076	1749	2476
2047	1737	2484
2023	1798	2476
1998	1840	2477
1982	1874	2465
1976	1888	2477
1982	1933	2474
1997	1980	2470
2006	1984	2462
2007	1978	2463
1999	1957	2475
1990	1966	2471
2001	1987	2460
2002	1991	2472
1992	2003	2458
1957	2012	2463
1930	2023	2457
1925	2055	2454
1925	2072	2468
1924	2103	2456
1940	2091	2463
1958	2058	2471
1985	2056	2473
1995	2050	2465
1999	2034	2452
2009	2026	2464
2018	2011	2468
2052	2027	2472
2074	2025	2464
2094	2007	2455
2106	1972	2458
2108	1905	2456
2102	1869	2458
2083	1831	2473
2081	1836	2467
2100	1859	2461
2133	1849	2453
2150	1866	2466
2132	1837	2467
2103	1832	2466
2094	1844	2481
2082	1852	2465
2084	1878	2466
2079	1867	2460
2094	1838	2467
2117	1820	2468
2118	1802	2466
2101	1832	2474
2077	1869	2475
2069	1894	2468
2083	1897	2474
2096	1808	2467
2077	1753	2480
2046	1751	2487
2019	1802	2469
2005	1860	2479
1984	1850	2470
1977	1891	2481
1986	1946	2482
1997	1980	2464
2013	2006	2461
2010	1974	2467
2000	1953	2472
1993	1969	2481
1996	1985	2456
2007	2013	2465
1992	1995	2465
1954	2006	2458
1929	2026	2463
1922	2049	2446
1925	2099	2461
1923	2103	2469
1941	2088	2464
1963	2076	2478
1981	2049	2468
2001	2055	2460
2001	2026	2462
2004	2007	2472
2026	2029	2486
2050	2031	2473
2077	2034	2462
2100	2004	2464
2107	1953	2463
2109	1903	2473
2094	1851	2467
2079	1840	2470
2078	1830	2473
2103	1841	2454
2140	1853	2462
2149	1837	2481
2130	1847	2474
2097	1838	2474
2085	1833	2473
2084	1867	2466
2074	1851	2471
2081	1856	2465
2100	1850	2480
2110	1822	2469
2119	1820	2472
2099	1818	2478
2074	1868	2477
2073	1901	2480
2080	1880	2479
2093	1816	2475
2070	1739	2488
2040	1755	2484
2021	1805	2476
2001	1834	2481
1984	1864	2474
1977	1893	2483
1983	1955	2478
2001	1996	2468
2011	1984	2461
2014	1967	2468
1999	1945	2478
1991	1976	2476
2000	2007	2462
2005	2002	2462
1990	2010	2464
1951	2011	2463
1928	2029	2460
1927	2078	2465
1919	2095	2461
1924	2116	2461
1942	2086	2456
1961	2049	2467
1987	2053	2484
1996	2051	2462
1999	2039	2459
2008	2030	2470
2027	2016	2475
2054	2030	2484
2075	2013	2466
2096	2007	2465
2102	1962	2462
2105	1896	2451
2097	1858	2462
2080	1814	2469
2081	1834	2470
2103	1861	2456
2136	1857	2452
2148	1873	2470
2123	1833	2466
2097	1831	2468
2090	1835	2480
2083	1852	2457
2078	1873	2466
2082	1858	2460
2097	1841	2466
2114	1808	2467
2112	1803	2465
2097	1846	2477
2068	1879	2472
2071	1912	2466
2084	1884	2474
2090	1790	2468
2070	1748	2486
2039	1768	2479
2016	1824	2463
2002	1862	2472
1983	1857	2470
1981	1905	2483
1987	1957	2473
2000	2001	2452
2013	2007	2463
2005	1965	2466
1997	1966	2476
1991	1981	2469
1999	2000	2456
2008	2026	2462
1983	2004	2454
1952	2020	2453
1928	2026	2451
1919	2054	2456
1919	2101	2469
1924	2116	2453
1941	2095	2453
1968	2057	2460
1988	2034	2466
2000	2045	2472
1999	2030	2462
2006	2035	2467
2025	2026	2462
2057	2020	2459
2084	2021	2463
2099	1985	2468
2106	1960	2466
2105	1909	2454
2095	1854	2444
2081	1838	2465
2081	1817	2465
2110	1845	2459
2142	1858	2467
2143	1856	2461
2127	1847	2463
2097	1819	2465
2092	1827	2480
2089	1852	2477
2075	1870	2465
2081	1877	2458
2098	1838	2462
2120	1800	2466
2120	1802	2487
2098	1825	2494
2072	1901	2480
2070	1913	2475
2085	1873	2466
2099	1787	2483
2071	1725	2503
2040	1784	2499
2017	1831	2482
1999	1862	2475
1989	1872	2477
1978	1890	2492
1995	1958	2488
2007	2004	2476
2010	1998	2470
2010	1973	2462
1998	1949	2482
1995	1974	2478
2008	1995	2479
2010	2018	2475
1985	2020	2461
1948	2012	2462
1926	2030	2457
1926	2058	2470
1923	2096	2487
1928	2127	2467
1943	2091	2463
1971	2061	2467
1993	2040	2470
2001	2040	2476
2004	2043	2471
2008	2027	2481
2028	2033	2476
2060	2026	2465
2082	2015	2467
2105	1999	2465
2111	1951	2468
2106	1907	2467
2096	1863	2463
2078	1832	2474
2087	1841	2463
2116	1837	2454
2148	1852	2471
2148	1850	2467
2120	1830	2471
2097	1843	2466
2090	1833	2467
2088	1858	2469
2082	1874	2465
2082	1850	2465
2103	1851	2471
2120	1811	2458
2114	1807	2473
2100	1837	2487
2073	1875	2473
2077	1922	2478
2090	1875	2461
2094	1791	2465
2072	1741	2489
2040	1765	2480
2021	1832	2476
2002	1864	2471
1985	1871	2467
1984	1917	2480
1994	1948	2472
2010	1997	2463
2013	1986	2472
2006	1968	2463
1999	1975	2476
1993	1976	2463
2005	1994	2469
2008	2008	2471
1975	2001	2460
1944	2034	2460
1920	2031	2447
1923	2064	2456
1924	2081	2474
1929	2089	2460
1947	2090	2463
1969	2055	2459
1986	2045	2465
1998	2044	2471
1997	2021	2461
2008	2036	2475
2031	2025	2465
2063	2029	2458
2087	2007	2462
2102	1968	2466
2110	1944	2465
2104	1889	2461
2092	1855	2450
2080	1835	2464
2084	1815	2463
2118	1846	2457
2147	1850	2473
2139	1852	2467
2120	1845	2467
2092	1818	2464
2091	1840	2471
2087	1846	2469
2077	1873	2468
2085	1861	2467
2101	1828	2469
2121	1813	2463
2113	1804	2472
2094	1837	2481
2074	1895	2475
2074	1900	2480
2092	1872	2465
2096	1783	2469
2066	1737	2485
2040	1790	2478
2018	1822	2471
1999	1868	2474
1988	1875	2479
1982	1916	2475
1999	1978	2471
2009	1995	2456
2011	1990	2463
2008	1966	2466
1996	1966	2482
1998	2003	2461
2005	1999	2457
2007	2006	2463
1973	2003	2459
1936	2012	2464
1920	2051	2451
1920	2067	2452
1918	2093	2464
1933	2103	2454
1947	2060	2462
1971	2052	2465
1989	2043	2464
1990	2044	2462
1999	2038	2454
2009	2020	2468
2035	2029	2469
2064	2018	2463
2084	2007	2455
2100	1976	2456
2104	1920	2461
2103	1891	2454
2092	1849	2455
2078	1833	2461
2087	1846	2455
2115	1838	2455
2143	1857	2468
2138	1846	2460
2109	1828	2457
2094	1839	2460
2083	1825	2466
2083	1860	2467
2073	1877	2463
2078	1857	2456
2100	1848	2455
2119	1796	2452
2109	1805	2473
2089	1832	2487
2065	1890	2470
2072	1928	2469
2085	1858	2453
2089	1776	2464
2066	1730	2491
2032	1772	2480
2017	1854	2474
1995	1871	2466
1983	1879	2469
1982	1917	2473
1992	1952	2470
2009	2007	2463
2009	1985	2473
2003	1979	2464
2000	1973	2470
1999	1975	2457
2012	1996	2472
2005	2010	2466
1967	2013	2466
1934	2036	2459
1911	2035	2446
1921	2065	2461
1926	2083	2476
1934	2093	2478
1951	2086	2477
1972	2050	2468
1987	2039	2466
1996	2031	2472
1999	2015	2480
2016	2039	2488
2035	2031	2478
2064	2037	2468
2088	2004	2465
2103	1956	2473
2114	1923	2485
2103	1875	2483
2090	1858	2480
2080	1843	2475
2090	1823	2463
2129	1842	2468
2150	1840	2490
2139	1848	2486
2110	1844	2485
2090	1831	2473
2088	1849	2472
2089	1843	2480
2080	1866	2480
2087	1857	2486
2103	1836	2472
2123	1819	2466
2112	1795	2479
2094	1826	2494
2078	1889	2492
2072	1905	2490
2093	1872	2472
2093	1785	2473
2065	1743	2492
2038	1785	2488
2019	1833	2491
1997	1878	2486
1981	1886	2487
1980	1922	2476
1999	1973	2474
2009	1981	2469
2011	1983	2476
2005	1972	2480
1992	1979	2484
2001	2006	2456
2009	1990	2465
2004	2002	2472
1964	2003	2472
1928	2025	2462
1914	2057	2448
1917	2066	2456
1923	2083	2470
1941	2085	2475
1950	2070	2481
1976	2064	2473
1988	2048	2463
1996	2043	2464
2004	2030	2472
2015	2021	2486
2045	2042	2482
2069	2034	2471
2090	2016	2462
2105	1979	2464
2106	1909	2471
2102	1880	2472
2083	1843	2477
2077	1841	2471
2093	1851	2459
2126	1837	2457
2149	1848	2478
2134	1828	2479
2103	1835	2475
2089	1841	2475
2083	1833	2466
2084	1855	2469
2078	1854	2472
2083	1845	2476
2105	1843	2468
2116	1806	2465
2106	1826	2473
2088	1842	2480
2071	1884	2477
2077	1911	2484
2094	1849	2467
2087	1782	2474
2065	1745	2484
2031	1774	2475
2019	1842	2483
1992	1856	2481
1980	1893	2489
1981	1947	2480
1993	1976	2470
2011	2004	2462
2009	1971	2476
2002	1968	2476
1995	1982	2486
1997	1996	2460
2004	2017	2465
1998	2000	2462
1958	2007	2458
1929	2026	2471
1907	2044	2457
1915	2088	2460
1916	2105	2464
1932	2097	2459
1955	2072	2464
1974	2038	2470
1992	2048	2466
1989	2042	2465
1996	2032	2462
2016	2039	2467
2042	2019	2468
2069	2017	2463
2089	1999	2465
2095	1973	2460
2104	1936	2460
2097	1873	2451
2084	1843	2455
2082	1827	2468
2091	1841	2458
2127	1862	2460
2141	1848	2468
2129	1852	2455
2102	1832	2461
2086	1823	2471
2085	1865	2466
2077	1865	2468
2076	1891	2454
2088	1865	2458
2107	1828	2461
2120	1815	2461
2103	1818	2478
2077	1871	2478
2068	1915	2468
2074	1903	2473
2097	1848	2463
2086	1760	2478
2056	1757	2489
2032	1809	2474
2012	1851	2475
1992	1877	2469
1979	1879	2480
1979	1939	2482
1995	1995	2470
2006	2000	2460
2011	1988	2463
2003	1962	2463
1995	1966	2481
2001	1997	2460
2003	2000	2467
1992	2017	2462
1957	2012	2454
1926	2025	2451
1917	2052	2450
1920	2072	2466
1916	2109	2466
1931	2092	2452
1951	2062	2461
1984	2054	2464
1991	2037	2458
2000	2033	2466
2003	2017	2466
2014	2017	2471
2047	2031	2465
2075	2013	2457
2094	2001	2465
2105	1964	2464
2106	1911	2454
2099	1882	2456
2084	1833	2455
2080	1840	2462
2101	1848	2460
2132	1845	2459
2150	1872	2472
2129	1836	2460
2101	1841	2459
2091	1838	2471
2084	1842	2463
2085	1879	2472
2077	1874	2459
2090	1854	2467
2116	1837	2463
2119	1802	2462
2107	1829	2484
2081	1862	2481
2071	1908	2473
2083	1910	2478
2100	1828	2461
2086	1765	2478
2057	1749	2491
2031	1801	2473
2016	1864	2481
1993	1861	2469
1986	1902	2476
1989	1940	2482
1999	1984	2472
2014	2012	2468
2010	1975	2464
2007	1962	2468
1998	1972	2474
2004	1989	2459
2014	2006	2474
1992	1998	2464
1954	2017	2458
1927	2044	2459
1914	2060	2447
1921	2098	2468
1925	2101	2467
1941	2083	2457
1962	2065	2472
1982	2035	2461
2000	2050	2462
2001	2022	2458
2007	2009	2466
2025	2029	2484
2046	2025	2475
2076	2036	2468
2095	1997	2462
2107	1953	2459
2112	1909	2464
2099	1849	2462
2085	1839	2478
2078	1827	2473
2096	1840	2453
2137	1855	2461
2148	1838	2475
2132	1842	2476
2100	1830	2478
2085	1827	2475
2083	1863	2467
2079	1852	2468
2080	1864	2467
2096	1839	2484
2112	1821	2473
2120	1825	2473
2102	1831	2480
2077	1874	2481
2075	1899	2486
2080	1894	2487
2099	1838	2482
2079	1760	2485
2050	1764	2488
2027	1801	2481
2009	1841	2487
1993	1873	2476
1982	1900	2483
1985	1958	2475
2000	1996	2469
2011	1985	2462
2011	1982	2468
2001	1958	2477
1989	1982	2471
2002	2002	2459
2004	1996	2463
1994	2004	2459
1953	2006	2462
1923	2025	2459
1918	2061	2454
1913	2089	2463
1916	2115	2452
1938	2090	2448
1963	2059	2466
1984	2048	2470
1995	2048	2465
1999	2044	2455
2003	2025	2456
2023	2023	2464
2057	2031	2469
2078	2013	2467
2097	2011	2463
2104	1965	2457
2102	1904	2452
2099	1859	2449
2082	1813	2465
2083	1834	2469
2101	1856	2459
2133	1862	2455
2147	1868	2465
2127	1829	2466
2097	1831	2465
2088	1828	2478
2079	1853	2464
2077	1876	2461
2076	1850	2457
2094	1832	2469
2115	1805	2466
2116	1799	2474
2102	1836	2482
2074	1864	2473
2072	1895	2473
2087	1879	2474
2099	1793	2472
2080	1746	2487
2047	1750	2485
2019	1806	2469
2007	1846	2475
1987	1850	2467
1983	1899	2481
1988	1944	2475
1997	1988	2466
2010	2002	2460
2004	1967	2454
1999	1960	2475
1993	1972	2472
2004	1995	2453
2009	2018	2468
1987	2003	2452
1951	2020	2453
1924	2026	2457
1916	2054	2455
1918	2104	2472
1920	2110	2449
1941	2096	2452
1964	2066	2461
1985	2041	2462
2002	2060	2467
1999	2041	2450
2006	2032	2467
2027	2038	2466
2054	2028	2457
2081	2030	2467
2099	1998	2458
2105	1964	2457
2107	1905	2456
2097	1857	2443
2080	1835	2467
2081	1816	2467
2106	1851	2451
2138	1856	2464
2144	1844	2457
2126	1845	2459
2093	1824	2466
2091	1837	2472
2086	1866	2466
2074	1862	2461
2083	1867	2454
2096	1838	2469
2116	1809	2461
2123	1812	2478
2102	1828	2481
2078	1886	2471
2078	1906	2473
2088	1888	2467
2105	1809	2472
2080	1745	2487
2048	1779	2482
2024	1819	2473
2007	1859	2472
1993	1872	2469
1982	1892	2478
1996	1955	2473
2004	1996	2464
2011	1992	2464
2011	1982	2457
1999	1956	2470
1998	1985	2468
2005	1998	2459
2007	2007	2465
1988	2012	2460
1946	2015	2452
1920	2038	2453
1922	2060	2454
1922	2087	2472
1927	2112	2461
1943	2082	2452
1969	2064	2463
1989	2048	2467
1998	2037	2470
2004	2039	2458
2008	2027	2470
2026	2036	2470
2060	2036	2466
2083	2013	2468
2100	2002	2467
2106	1948	2459
2104	1905	2456
2099	1868	2452
2080	1825	2471
2084	1835	2470
2107	1849	2456
2137	1863	2459
2145	1860	2462
2121	1828	2466
2094	1827	2474
2087	1826	2484
2084	1860	2470
2079	1882	2465
2084	1855	2459
2104	1834	2476
2121	1797	2469
2118	1810	2476
2101	1844	2484
2074	1884	2470
2080	1908	2476
2093	1873	2477
2101	1797	2481
2078	1756	2496
2047	1767	2483
2026	1822	2474
2006	1847	2484
1991	1860	2478
1986	1918	2492
1993	1960	2481
2003	1995	2468
2013	1992	2464
2007	1967	2466
2001	1966	2485
1994	1979	2470
2004	2004	2463
2004	2014	2471
1978	2003	2458
1944	2027	2458
1919	2029	2454
1917	2065	2461
1917	2101	2473
1921	2110	2453
1944	2095	2457
1969	2050	2466
1986	2036	2468
1996	2036	2473
1993	2030	2459
2004	2040	2469
2025	2023	2467
2056	2029	2463
2081	2020	2465
2093	1982	2457
2101	1954	2458
2098	1891	2456
2089	1853	2453
2076	1835	2470
2076	1816	2462
2108	1851	2453
2138	1844	2463
2138	1843	2459
2119	1842	2465
2088	1819	2459
2083	1832	2471
2082	1854	2467
2071	1870	2459
2082	1865	2461
2100	1826	2462
2120	1804	2459
2118	1805	2474
2100	1837	2478
2076	1897	2471
2077	1906	2471
2093	1878	2460
2100	1791	2467
2074	1740	2486
2046	1778	2482
2024	1817	2469
2003	1861	2466
1989	1875	2469
1981	1905	2473
1995	1963	2473
2004	1989	2462
2006	1992	2466
2003	1977	2459
1992	1969	2461
1994	1990	2465
2001	1988	2468
2000	2010	2468
1972	2023	2463
1938	2033	2450
1916	2043	2449
1915	2050	2467
1918	2082	2476
1925	2115	2473
1938	2096	2457
1968	2070	2460
1986	2045	2471
1992	2029	2472
1998	2033	2474
2002	2031	2485
2027	2049	2476
2058	2032	2462
2082	2008	2461
2098	1975	2473
2101	1932	2478
2097	1901	2473
2087	1864	2463
2073	1829	2464
2083	1822	2463
2113	1826	2464
2142	1850	2480
2135	1853	2479
2109	1829	2468
2089	1833	2465
2081	1812	2473
2086	1840	2476
2079	1868	2482
2079	1855	2474
2103	1842	2472
2120	1803	2461
2114	1804	2473
2100	1827	2493
2072	1879	2487
2076	1925	2490
2085	1878	2471
2095	1793	2468
2070	1736	2493
2039	1754	2491
2024	1828	2484
1999	1870	2481
1983	1886	2474
1982	1919	2483
1993	1947	2479
2007	1989	2469
2009	1989	2475
2003	1988	2468
1994	1985	2478
1991	1984	2460
2005	1992	2468
2006	2006	2469
1972	2010	2466
1940	2040	2464
1919	2040	2455
1919	2070	2455
1920	2090	2468
1930	2099	2458
1948	2094	2464
1970	2052	2467
1989	2050	2464
1997	2044	2461
1998	2025	2456
2012	2028	2473
2032	2013	2476
2059	2026	2467
2085	2014	2461
2096	1978	2460
2109	1938	2459
2100	1875	2458
2088	1837	2457
2075	1829	2470
2078	1830	2461
2114	1856	2452
2144	1846	2468
2138	1841	2468
2114	1824	2466
2089	1822	2470
2082	1849	2467
2083	1850	2467
2078	1872	2469
2088	1850	2464
2105	1828	2469
2128	1817	2467
2113	1812	2470
2093	1850	2485
2075	1897	2474
2076	1905	2479
2094	1872	2470
2096	1786	2473
2068	1751	2493
2039	1792	2480
2020	1829	2472
2002	1871	2478
1987	1878	2481
1981	1923	2481
1996	1978	2473
2006	1993	2458
2005	1982	2474
2002	1963	2471
1994	1964	2483
1994	1999	2469
2000	2001	2459
2000	2014	2467
1969	2007	2466
1935	2018	2465
1917	2054	2467
1917	2079	2464
1918	2102	2465
1931	2110	2462
1949	2082	2461
1973	2057	2478
1988	2045	2476
1993	2051	2468
1999	2038	2465
2008	2025	2465
2038	2031	2477
2064	2026	2475
2087	2025	2466
2096	1995	2470
2101	1935	2457
2098	1898	2462
2082	1834	2466
2074	1827	2467
2086	1846	2469
2113	1848	2453
2145	1864	2464
2135	1848	2467
2108	1833	2462
2092	1835	2477
2079	1837	2470
2082	1870	2467
2074	1876	2468
2083	1851	2455
2107	1835	2469
2124	1797	2468
2114	1815	2475
2092	1848	2488
2071	1902	2469
2079	1913	2471
2095	1843	2468
2098	1773	2471
2064	1741	2497
2030	1787	2476
2017	1849	2467
1995	1850	2470
1983	1867	2474
1982	1914	2478
1990	1975	2468
2005	2006	2457
2007	1982	2465
2000	1969	2456
1992	1959	2476
1995	1979	2465
2005	2006	2460
1997	2008	2460
1966	2012	2455
1935	2017	2452
1914	2029	2451
1925	2072	2461
1920	2099	2464
1930	2109	2453
1950	2079	2452
1973	2038	2464
1993	2047	2468
1996	2044	2464
2000	2039	2460
2014	2037	2467
2039	2022	2461
2065	2027	2463
2088	2015	2462
2099	1982	2458
2107	1935	2458
2097	1871	2452
2085	1848	2461
2075	1825	2465
2088	1835	2453
2122	1853	2453
2143	1840	2463
2137	1841	2464
2107	1831	2467
2088	1829	2466
2086	1845	2466
2083	1850	2461
2078	1871	2460
2089	1854	2469
2109	1834	2462
2123	1810	2463
2109	1810	2470
2091	1856	2478
2074	1892	2476
2080	1901	2472
2101	1848	2464
2092	1759	2470
2063	1740	2481
2033	1783	2472
2015	1838	2469
1994	1866	2469
1977	1869	2482
1980	1928	2472
1994	1977	2466
2005	1992	2455
2011	1974	2469
2002	1959	2473
1987	1969	2474
1991	1996	2456
2000	2001	2461
1998	2012	2457
1963	1999	2466
1936	2025	2459
1920	2051	2451
1920	2078	2458
1921	2106	2464
1935	2098	2463
1949	2071	2464
1981	2056	2464
1990	2050	2464
2001	2048	2460
2004	2024	2461
2021	2031	2473
2046	2030	2467
2074	2030	2464
2093	2019	2460
2103	1973	2461
2106	1926	2455
2100	1878	2456
2082	1832	2460
2078	1843	2468
2092	1839	2456
2126	1846	2453
