1910	2080	2469
2153	1858	2467
2135	1832	2464
2111	1833	2470
2092	1825	2471
2084	1845	2465
2085	1863	2468
2081	1864	2458
2094	1857	2467
2116	1827	2466
2126	1802	2461
2110	1824	2480
2089	1855	2481
2076	1912	2472
2083	1908	2476
2098	1837	2460
2092	1770	2476
2056	1744	2485
2027	1802	2473
2015	1856	2476
1992	1860	2466
1983	1890	2481
1982	1935	2482
1997	1991	2470
2006	1999	2465
2007	1978	2468
2002	1972	2469
1991	1968	2476
2000	1994	2463
2005	2011	2472
1991	2011	2462
1960	2020	2452
1932	2026	2454
1920	2046	2460
1925	2077	2467
1921	2103	2466
1933	2110	2460
1952	2078	2461
1978	2051	2466
1995	2043	2467
2001	2031	2466
2003	2041	2465
2017	2044	2467
2045	2040	2465
2071	2027	2458
2090	1988	2462
2106	1979	2464
2103	1923	2459
2095	1869	2459
2084	1835	2456
2078	1816	2463
2095	1839	2456
2130	1854	2452
2143	1857	2470
2132	1853	2466
2104	1836	2461
2092	1831	2468
2092	1841	2462
2088	1850	2471
2080	1867	2462
2094	1838	2465
2113	1829	2463
2124	1800	2461
2111	1811	2475
2091	1866	2483
2076	1894	2471
2086	1906	2474
2105	1830	2464
2089	1748	2473
2060	1744	2486
2029	1783	2470
2012	1847	2476
1991	1861	2467
1979	1876	2473
1986	1936	2478
1995	1979	2462
2009	1999	2456
2010	1987	2469
1997	1958	2468
1988	1961	2477
1996	1982	2460
2004	2007	2465
1994	2016	2463
1957	2006	2450
1932	2033	2457
1915	2046	2459
1916	2088	2464
1917	2121	2467
1925	2097	2454
1950	2076	2456
1979	2049	2463
1991	2042	2463
1999	2046	2467
1997	2023	2467
2015	2031	2466
2044	2024	2466
2071	2016	2460
2091	2004	2467
2099	1964	2466
2100	1924	2459
2094	1869	2457
2078	1828	2457
2077	1830	2463
2094	1830	2458
2129	1850	2458
2144	1853	2476
2126	1830	2462
2104	1833	2462
2091	1817	2470
2088	1848	2462
2086	1854	2474
2081	1860	2459
2096	1849	2463
2114	1818	2462
2124	1811	2462
2110	1811	2480
2085	1850	2477
2080	1905	2468
2084	1892	2471
2103	1827	2463
2089	1750	2478
2053	1737	2485
2028	1800	2469
2007	1846	2472
1987	1865	2464
1984	1891	2478
1985	1930	2474
2000	1992	2465
2011	1993	2459
2006	1976	2460
2000	1956	2475
1989	1963	2477
2002	1998	2458
2010	2011	2460
1995	2010	2462
1957	2013	2452
1927	2017	2460
1916	2052	2458
1916	2097	2465
1918	2116	2461
1937	2101	2454
1960	2049	2463
1983	2045	2475
1997	2046	2470
1997	2045	2459
2003	2046	2463
2022	2029	2463
2051	2029	2469
2074	2014	2467
2089	1999	2468
2104	1981	2461
2100	1910	2456
2096	1866	2455
2083	1829	2460
2080	1829	2465
2102	1854	2456
2132	1851	2456
2146	1858	2469
2130	1839	2462
2102	1822	2465
2096	1839	2478
2092	1850	2467
2086	1871	2468
2089	1869	2460
2101	1835	2471
2121	1823	2468
2125	1803	2468
2110	1839	2485
2084	1877	2479
2077	1899	2472
2089	1896	2479
2102	1809	2470
2085	1754	2484
2054	1760	2487
2024	1798	2473
2007	1855	2481
1987	1862	2469
1982	1905	2484
1992	1959	2478
1998	1988	2465
2010	2006	2467
2004	1976	2468
1997	1969	2474
1993	1980	2475
2005	1992	2457
2011	2024	2468
1991	2007	2456
1953	2023	2455
1927	2041	2456
1918	2059	2456
1922	2100	2472
1923	2126	2459
1937	2097	2457
1964	2075	2462
1984	2041	2469
2000	2051	2471
2000	2045	2463
2001	2040	2468
2020	2046	2470
2051	2026	2466
2076	2018	2469
2095	1999	2479
2100	1970	2469
2101	1928	2460
2093	1862	2452
2078	1831	2467
2080	1822	2477
2099	1845	2469
2134	1872	2467
2139	1858	2467
2125	1845	2462
2098	1825	2463
2092	1820	2485
2091	1863	2478
2080	1870	2472
2079	1875	2459
2098	1841	2464
2118	1800	2465
2123	1812	2484
2104	1839	2494
2075	1897	2482
2075	1922	2473
2086	1884	2469
2104	1811	2477
2080	1737	2492
2047	1764	2493
2018	1819	2476
1998	1854	2469
1987	1872	2467
1983	1893	2482
1990	1943	2487
1998	1996	2480
2000	2001	2471
1998	1987	2466
1994	1960	2465
1992	1967	2480
2002	1991	2479
2002	2014	2473
1982	2024	2460
1947	2028	2449
1922	2026	2458
1917	2055	2466
1920	2085	2481
1918	2126	2468
1934	2098	2459
1960	2061	2459
1986	2041	2471
1994	2026	2477
1998	2034	2475
2002	2038	2471
2016	2035	2465
2052	2035	2463
2074	2001	2461
2096	1987	2481
2102	1959	2480
2095	1908	2466
2090	1868	2450
2073	1817	2457
2079	1813	2467
2106	1841	2463
2136	1851	2470
2140	1870	2474
2121	1838	2460
2094	1829	2463
2092	1823	2479
2089	1837	2474
2084	1881	2479
2079	1859	2459
2097	1840	2466
2122	1809	2460
2121	1793	2472
2107	1832	2494
2074	1883	2476
2072	1917	2472
2086	1889	2466
2096	1792	2462
2075	1740	2490
2045	1750	2486
2016	1811	2477
1996	1865	2476
1982	1863	2460
1979	1905	2480
1988	1946	2478
1997	1992	2475
2008	2011	2476
2000	1981	2462
1995	1969	2476
1989	1967	2472
1999	1988	2466
2006	2021	2471
1981	2018	2461
1943	2037	2462
1919	2034	2454
1920	2053	2458
1923	2094	2474
1921	2103	2459
1939	2095	2460
1962	2073	2465
1981	2046	2465
1996	2052	2463
2000	2025	2456
2005	2028	2471
2026	2025	2476
2051	2024	2471
2077	2025	2464
2095	1994	2461
2101	1955	2458
2102	1904	2459
2091	1854	2457
2078	1844	2467
2079	1826	2471
2106	1846	2456
2140	1854	2461
2143	1841	2474
2126	1849	2466
2100	1831	2471
2093	1832	2476
2094	1854	2465
2082	1861	2467
2085	1858	2462
2103	1842	2468
2120	1816	2467
2122	1816	2472
2102	1827	2481
2078	1889	2474
2079	1903	2477
2092	1872	2472
2099	1799	2470
2073	1733	2485
2041	1774	2483
2017	1812	2474
1998	1854	2477
1987	1880	2474
1977	1904	2480
1992	1959	2475
2006	1988	2459
2010	1982	2473
2009	1982	2466
1995	1967	2473
1996	1992	2469
2006	1994	2463
2006	2003	2464
1983	2013	2463
1949	2019	2458
1922	2038	2458
1920	2073	2456
1917	2087	2469
1925	2112	2462
1941	2080	2461
1971	2056	2469
1991	2054	2465
1992	2038	2460
1999	2032	2456
2007	2017	2471
2025	2016	2474
2057	2029	2471
2080	2013	2455
2094	1999	2465
2105	1935	2459
2103	1882	2458
2097	1852	2463
2076	1821	2465
2083	1834	2462
2109	1838	2454
2144	1843	2459
2146	1855	2469
2121	1825	2468
2102	1842	2470
2093	1839	2479
2090	1849	2467
2085	1875	2470
2086	1846	2462
2106	1839	2472
2127	1815	2469
2115	1802	2472
2101	1846	2486
2074	1881	2475
2077	1912	2474
2093	1871	2473
2096	1782	2469
2069	1749	2490
2036	1769	2480
2017	1830	2471
1998	1866	2478
1978	1870	2474
1977	1916	2480
1987	1959	2475
2003	2002	2459
2010	2001	2468
2005	1973	2465
1994	1978	2475
1993	1983	2465
2002	1994	2460
2005	2020	2464
1971	2005	2458
1940	2030	2455
1919	2038	2444
1918	2065	2457
1922	2102	2471
1927	2107	2452
1944	2095	2457
1970	2051	2460
1987	2041	2463
1994	2053	2464
1997	2035	2453
2007	2046	2464
2029	2029	2461
2061	2021	2457
2087	2020	2462
2096	1977	2461
2106	1952	2462
2101	1899	2453
2090	1848	2451
2082	1837	2468
2087	1817	2455
2120	1849	2456
2148	1855	2466
2141	1846	2457
2122	1839	2466
2100	1820	2461
2090	1838	2468
2091	1859	2471
2081	1874	2458
2089	1868	2464
2107	1822	2463
2126	1799	2462
2113	1805	2480
2091	1838	2478
2072	1910	2471
2074	1909	2473
2089	1853	2463
2094	1775	2476
2062	1730	2490
2032	1790	2482
2011	1831	2473
1991	1850	2467
1980	1872	2477
1971	1907	2475
1989	1971	2472
2003	2000	2460
2003	1991	2456
1999	1972	2461
1991	1960	2476
1994	1995	2459
1999	1999	2469
2000	2009	2459
1967	2014	2450
1933	2017	2451
1918	2042	2450
1920	2069	2465
1917	2093	2462
1929	2112	2457
1940	2079	2452
1970	2051	2458
1991	2038	2469
1993	2031	2467
1999	2038	2463
2006	2025	2463
2037	2025	2459
2067	2017	2463
2088	1998	2464
2103	1987	2468
2104	1940	2461
2099	1902	2449
2092	1852	2453
2080	1816	2463
2095	1834	2466
2121	1846	2455
2150	1865	2465
2142	1858	2465
2116	1818	2463
2102	1825	2473
2094	1831	2473
2093	1863	2468
2083	1886	2464
2088	1854	2458
2110	1838	2461
2129	1796	2464
2115	1806	2476
2095	1848	2488
2069	1889	2468
2078	1922	2471
2093	1857	2462
2092	1771	2468
2064	1743	2499
2031	1783	2477
2014	1850	2473
1991	1864	2472
1978	1870	2475
1980	1920	2487
1990	1969	2473
2009	2012	2462
2009	1989	2472
2005	1963	2470
1996	1970	2486
1997	1990	2466
2005	2014	2461
2000	2014	2465
1967	2017	2459
1935	2041	2456
1918	2044	2455
1922	2074	2464
1924	2101	2469
1930	2102	2462
1952	2088	2452
1973	2052	2469
1988	2044	2470
1995	2042	2462
1997	2038	2463
2010	2042	2464
2042	2027	2469
2067	2031	2468
2091	2011	2467
2100	1984	2469
2108	1947	2458
2102	1882	2454
2093	1850	2466
2087	1836	2469
2094	1838	2470
2130	1870	2459
2148	1848	2466
2143	1846	2469
2121	1842	2462
2100	1823	2475
2096	1852	2475
2094	1862	2469
2084	1879	2468
2097	1858	2465
2117	1819	2464
2128	1801	2473
2116	1799	2480
2090	1847	2487
2076	1905	2473
2081	1898	2472
2100	1853	2467
2094	1763	2470
2066	1736	2495
2034	1792	2480
2013	1833	2474
1993	1865	2473
1982	1876	2475
1981	1920	2477
1997	1982	2477
2010	1997	2455
2009	1985	2476
2005	1967	2474
1992	1963	2480
1998	1998	2464
2004	1998	2461
1998	2008	2463
1960	2005	2463
1930	2020	2462
1917	2056	2456
1922	2072	2454
1923	2093	2468
1934	2093	2468
1944	2066	2468
1972	2059	2475
1987	2050	2462
1992	2044	2456
2001	2032	2465
2012	2023	2473
2042	2036	2477
2067	2033	2472
2086	2014	2457
2098	1980	2460
2104	1915	2460
2101	1875	2457
2089	1842	2478
2082	1845	2470
2095	1855	2461
2127	1845	2454
2149	1854	2464
2137	1833	2481
2107	1832	2477
2096	1850	2480
2085	1859	2475
2087	1869	2466
2083	1869	2468
2090	1848	2475
2114	1836	2470
2124	1812	2480
2109	1831	2477
2086	1850	2478
2072	1892	2476
2080	1907	2478
2096	1839	2482
2088	1779	2484
2057	1750	2489
2024	1783	2481
2013	1839	2476
1991	1845	2478
1978	1877	2491
1979	1934	2482
1990	1980	2472
2005	2004	2460
2007	1971	2468
2002	1960	2476
1991	1972	2482
1993	1991	2468
2000	2012	2466
1991	2007	2453
1952	2002	2461
1928	2025	2459
1915	2041	2465
1920	2089	2472
1919	2107	2459
1928	2097	2458
1948	2072	2461
1974	2037	2469
1989	2052	2476
1991	2047	2462
1992	2037	2460
2012	2038	2463
2043	2020	2463
2073	2030	2474
2088	2001	2473
2096	1978	2466
2104	1939	2458
2097	1870	2448
2091	1842	2464
2087	1831	2472
2099	1842	2459
2131	1863	2457
2144	1853	2461
2135	1846	2462
2109	1824	2467
2097	1816	2474
2094	1852	2476
2088	1855	2471
2083	1868	2456
2094	1841	2463
2114	1811	2464
2129	1804	2474
2109	1811	2484
2083	1869	2479
2072	1907	2468
2078	1898	2469
2101	1831	2466
2086	1747	2484
2057	1745	2489
2028	1800	2473
2010	1840	2472
1992	1857	2465
1983	1869	2486
1986	1942	2483
1996	1999	2473
2002	2004	2460
2007	1989	2465
2001	1951	2474
1994	1966	2484
2006	2002	2465
2005	2016	2468
1993	2019	2461
1954	2011	2451
1926	2025	2462
1916	2054	2463
1917	2087	2472
1919	2118	2464
1934	2097	2456
1952	2065	2462
1977	2055	2475
1991	2046	2469
1994	2052	2463
1997	2038	2465
2016	2036	2469
2048	2040	2471
2072	2015	2469
2094	2009	2470
2104	1969	2462
2102	1912	2455
2103	1880	2455
2085	1831	2465
2085	1831	2474
2103	1843	2463
2132	1850	2455
2149	1861	2467
2132	1839	2460
2104	1836	2464
2097	1826	2477
2092	1845	2464
2089	1871	2466
2082	1859	2458
2094	1852	2466
2114	1822	2462
2123	1792	2467
2112	1823	2479
2081	1854	2476
2072	1902	2470
2083	1904	2475
2096	1819	2464
2086	1761	2477
2056	1748	2486
2026	1802	2475
2010	1847	2482
1990	1855	2471
1984	1895	2482
1985	1944	2482
1998	1989	2467
2012	2000	2467
2007	1971	2471
2001	1961	2469
1992	1969	2482
2001	1998	2461
2008	2015	2467
1990	2001	2459
1951	2012	2454
1921	2027	2463
1910	2052	2457
1919	2084	2468
1917	2101	2469
1933	2091	2455
1955	2063	2463
1978	2045	2470
1990	2051	2466
1990	2023	2465
1995	2026	2462
2015	2034	2466
2044	2033	2464
2076	2023	2462
2092	1989	2473
2099	1964	2465
2106	1921	2459
2094	1875	2451
2083	1844	2461
2082	1818	2474
2102	1841	2460
2134	1858	2460
2144	1867	2468
2129	1852	2459
2099	1813	2465
2095	1819	2476
2093	1849	2470
2084	1859	2471
2084	1877	2455
2097	1843	2466
2116	1806	2463
2127	1797	2470
2107	1813	2488
2078	1878	2482
2069	1905	2469
2080	1896	2469
2098	1811	2464
2081	1738	2485
2052	1761	2492
2022	1808	2475
2004	1854	2473
1990	1865	2463
1982	1881	2481
1986	1946	2486
1993	1990	2474
2003	2003	2466
2003	1991	2457
1996	1957	2467
1994	1975	2479
2002	1988	2474
2001	2010	2473
1984	2017	2462
1941	2013	2450
1915	2026	2457
1915	2042	2461
1914	2069	2472
1915	2109	2470
1925	2093	2459
1950	2073	2456
1975	2044	2462
1988	2032	2469
1994	2034	2472
1995	2032	2476
2012	2040	2473
2045	2037	2465
2073	2007	2454
2098	1989	2474
2100	1946	2475
2101	1912	2468
2092	1877	2457
2076	1827	2452
2082	1825	2467
2104	1831	2465
2138	1847	2472
2142	1865	2484
2120	1844	2464
2096	1844	2462
2091	1811	2478
2092	1837	2474
2085	1870	2488
2074	1864	2464
2090	1856	2469
2111	1812	2463
2119	1790	2470
2108	1814	2496
2072	1865	2485
2067	1924	2475
2076	1895	2472
2094	1807	2464
2078	1745	2486
2046	1749	2493
2020	1824	2478
2001	1865	2484
1982	1873	2467
1982	1906	2480
1983	1937	2485
1997	1994	2476
2006	2004	2472
1999	1984	2463
1998	1974	2469
1992	1972	2471
2006	1995	2461
2007	2001	2472
1982	2009	2465
1942	2029	2455
1913	2023	2449
1913	2058	2453
1921	2088	2471
1921	2097	2460
1940	2095	2458
1960	2061	2465
1977	2045	2467
1991	2043	2463
1994	2022	2457
2004	2034	2466
2023	2031	2471
2053	2029	2466
2081	2022	2460
2096	1988	2458
2106	1963	2457
2106	1901	2454
2098	1864	2455
2086	1836	2469
2081	1821	2462
2109	1848	2453
2145	1843	2461
2147	1850	2464
2128	1839	2464
2100	1823	2462
2094	1841	2470
2091	1852	2462
2085	1870	2463
2086	1864	2461
2099	1832	2465
2121	1819	2461
2121	1800	2468
2102	1824	2477
2078	1883	2474
2073	1899	2477
2087	1895	2471
2098	1811	2467
2074	1748	2480
2048	1772	2482
2022	1805	2476
2005	1855	2480
1990	1870	2475
1979	1907	2481
1990	1961	2476
2000	1983	2473
2008	1988	2472
2007	1976	2466
1999	1971	2474
1997	1992	2471
2006	1989	2461
2006	2007	2474
1979	2013	2469
1939	2027	2460
1918	2051	2455
1917	2053	2452
1923	2085	2474
1927	2105	2465
1941	2076	2462
1966	2071	2470
1981	2045	2463
1993	2047	2465
2002	2039	2456
2005	2015	2470
2032	2031	2480
2060	2025	2463
2085	2024	2461
2104	1997	2463
2110	1945	2458
2108	1901	2467
2102	1844	2459
2085	1827	2471
2089	1839	2468
2114	1836	2449
2149	1856	2464
2151	1841	2465
2127	1828	2467
2101	1836	2471
2092	1827	2472
2091	1861	2469
2083	1869	2465
2083	1850	2461
2104	1839	2477
2118	1795	2464
2118	1803	2478
2103	1822	2486
2071	1871	2471
2076	1907	2479
2085	1867	2470
2096	1796	2472
2072	1745	2492
2041	1770	2477
2022	1830	2474
2001	1851	2475
1985	1863	2469
1978	1904	2484
1987	1948	2471
2000	2004	2464
2007	1985	2463
2005	1971	2457
1997	1962	2477
1990	1977	2463
2000	2003	2467
2000	2008	2463
1970	1999	2454
1936	2022	2456
1912	2025	2447
1916	2065	2454
1915	2082	2468
1922	2101	2455
1940	2091	2454
1962	2048	2454
1983	2048	2462
1993	2042	2468
1994	2030	2455
2009	2043	2471
2028	2029	2466
2063	2031	2463
2088	2007	2458
2102	1980	2461
2111	1953	2463
2102	1893	2454
2096	1862	2451
2085	1827	2463
2089	1821	2457
2120	1852	2453
2149	1852	2463
2145	1863	2461
2121	1837	2462
2096	1813	2457
2095	1837	2469
2090	1845	2463
2084	1878	2461
2083	1868	2456
2100	1840	2459
2123	1810	2458
2116	1795	2468
2098	1840	2479
2073	1898	2469
2073	1912	2467
2090	1882	2462
2097	1783	2469
2070	1745	2482
2043	1790	2475
2019	1831	2465
1999	1873	2470
1985	1869	2472
1980	1912	2476
1992	1972	2473
2002	1997	2457
2009	2000	2466
2006	1977	2461
1996	1968	2471
1999	1995	2463
2003	1991	2466
2001	2020	2464
1970	2013	2455
1934	2026	2447
1917	2038	2448
1920	2051	2457
1919	2087	2468
1926	2112	2459
1939	2097	2456
1969	2074	2459
1984	2041	2463
1997	2043	2465
1999	2033	2463
2009	2035	2469
2035	2050	2467
2066	2039	2461
2088	2023	2455
2103	1987	2464
2106	1936	2464
2103	1907	2462
2091	1858	2455
2081	1841	2463
2093	1836	2460
2122	1837	2452
2153	1860	2468
2144	1849	2465
2117	1853	2460
2094	1834	2464
2089	1824	2467
2091	1854	2468
2081	1869	2463
2084	1859	2456
2108	1846	2464
2125	1795	2460
2121	1799	2472
2099	1821	2483
2074	1891	2471
2077	1920	2477
2092	1870	2464
2100	1793	2467
2073	1738	2487
2039	1778	2476
2024	1841	2474
2000	1860	2474
1987	1878	2472
1980	1913	2478
1992	1967	2467
2007	2000	2462
2010	1983	2467
2007	1978	2461
1995	1973	2480
1994	1990	2463
2006	2008	2471
1997	2003	2465
1970	1996	2455
1934	2019	2457
1914	2025	2452
1927	2072	2459
1923	2088	2466
1926	2091	2458
1946	2082	2463
1967	2047	2462
1989	2057	2469
1999	2051	2466
1999	2036	2456
2013	2034	2470
2040	2019	2464
2070	2032	2469
2091	2010	2467
2102	1990	2461
2107	1941	2462
2099	1877	2453
2095	1850	2459
2081	1822	2472
2094	1834	2464
2126	1859	2456
2145	1847	2463
2140	1849	2463
2113	1827	2466
2092	1825	2466
2090	1847	2477
2086	1860	2468
2078	1885	2462
2089	1848	2464
2108	1826	2464
2126	1805	2467
2114	1796	2475
2095	1851	2477
2074	1892	2472
2078	1904	2473
2100	1861	2466
2095	1764	2474
2070	1741	2492
2038	1779	2477
2016	1820	2468
2001	1857	2473
1985	1851	2481
1983	1905	2484
1996	1969	2477
2007	1991	2456
2010	1979	2466
2006	1954	2465
1994	1955	2481
1997	1986	2467
2002	1990	2461
1997	2013	2458
1962	1995	2460
1931	2019	2456
1916	2042	2453
1917	2061	2457
1922	2103	2465
1934	2092	2457
1946	2068	2454
1976	2049	2465
1986	2034	2467
1995	2047	2464
1998	2027	2459
2010	2025	2457
2040	2028	2462
2066	2018	2461
2091	2019	2458
2101	1980	2462
2104	1929	2453
2104	1890	2454
2089	1839	2458
2084	1833	2463
2094	1836	2461
2121	1841	2448
2148	1859	2464
2136	1839	2461
2109	1836	2459
2092	1825	2471
2087	1837	2466
2087	1860	2467
2078	1867	2461
2086	1849	2457
2108	1823	2463
2122	1791	2465
2115	1812	2479
2088	1839	2484
2070	1901	2466
2077	1912	2471
2094	1845	2464
2092	1773	2474
2061	1735	2495
2029	1789	2477
2013	1842	2472
1989	1850	2468
1980	1870	2475
1980	1909	2479
1993	1969	2468
2009	2003	2456
2005	1975	2462
2001	1970	2463
1988	1963	2473
1992	1982	2459
2001	2005	2467
1991	2002	2456
1959	2015	2451
1933	2024	2452
1918	2032	2448
1927	2072	2469
1919	2092	2468
1927	2107	2458
1948	2084	2451
1975	2046	2460
1993	2048	2470
1999	2034	2465
1999	2039	2467
2015	2037	2462
2045	2032	2461
2075	2025	2467
2093	1987	2463
2104	1975	2467
2107	1928	2462
2101	1874	2447
2094	1850	2460
2084	1817	2462
2097	1840	2460
2131	1857	2459
2145	1853	2467
2135	1852	2467
2105	1826	2461
2089	1829	2467
2090	1845	2470
2086	1856	2468
2080	1878	2464
2086	1841	2465
2107	1827	2457
2122	1805	2463
2109	1808	2472
2090	1856	2482
2073	1893	2472
2077	1907	2469
2099	1852	2465
2090	1769	2472
2063	1748	2488
2030	1784	2474
2009	1840	2469
1991	1870	2467
1981	1874	2474
1990	1942	2480
1998	1979	2468
2008	1997	2458
2009	1994	2463
2000	1960	2462
1990	1967	2481
1996	1986	2462
2002	1999	2459
1996	2022	2460
1961	2006	2452
1929	2020	2460
1917	2038	2462
1918	2075	2460
1921	2118	2465
1936	2101	2456
1956	2067	2460
1980	2035	2473
1989	2035	2470
1998	2056	2469
1995	2036	2459
2020	2038	2460
2049	2025	2467
2073	2009	2471
2093	2005	2474
2097	1979	2463
2103	1935	2453
2104	1884	2454
2089	1828	2459
2087	1829	2476
2097	1837	2468
2125	1861	2456
2144	1872	2468
2128	1839	2460
2105	1837	2467
2091	1817	2482
2089	1857	2472
2087	1877	2475
2076	1871	2457
2091	1854	2465
2110	1817	2469
2121	1797	2465
2109	1822	2485
2083	1859	2482
2072	1911	2470
2079	1909	2475
2099	1836	2461
2091	1765	2480
2057	1741	2494
2029	1805	2476
2011	1845	2478
1989	1860	2467
1984	1886	2481
1985	1929	2482
2000	1993	2467
2008	1997	2461
2007	1978	2465
2002	1963	2474
1985	1963	2477
1998	1999	2461
2006	2006	2465
1991	2007	2458
1957	2017	2456
1928	2024	2460
1915	2046	2452
1922	2083	2467
1922	2102	2460
1934	2101	2459
1955	2062	2469
1983	2046	2458
1998	2045	2463
1996	2035	2461
2003	2037	2465
2018	2035	2471
2048	2038	2463
2076	2032	2460
2090	1999	2462
2104	1975	2462
2102	1914	2457
2099	1881	2451
2085	1846	2460
2077	1823	2460
2097	1842	2456
2129	1846	2460
2142	1860	2465
2128	1854	2465
2095	1832	2459
2084	1839	2466
2080	1841	2465
2081	1866	2463
2080	1879	2460
2087	1840	2462
2112	1828	2454
2120	1799	2461
2105	1812	2476
2086	1866	2484
2069	1899	2476
2075	1911	2465
2095	1833	2457
2080	1755	2470
2053	1744	2491
2024	1787	2480
2006	1862	2475
1984	1871	2463
1976	1887	2474
1986	1931	2478
1994	1971	2474
2007	2002	2469
2001	1994	2468
1993	1966	2464
1986	1974	2471
1998	1976	2467
2003	2003	2472
1988	2017	2472
1950	2017	2454
1923	2031	2450
1914	2036	2453
1919	2072	2469
1925	2107	2470
1934	2093	2468
1959	2078	2459
1979	2036	2456
1997	2040	2466
1998	2028	2462
2001	2023	2476
2023	2043	2477
2052	2037	2463
2076	2023	2461
2099	1990	2465
2107	1947	2468
2109	1918	2467
2099	1873	2460
2083	1844	2462
2082	1836	2465
2103	1826	2457
2139	1853	2466
2148	1849	2473
2127	1848	2460
2099	1842	2462
2087	1828	2468
2089	1854	2469
2084	1853	2472
2080	1864	2460
2096	1855	2471
2113	1818	2458
2125	1814	2462
2109	1816	2484
2082	1863	2477
2072	1908	2477
2079	1902	2470
2098	1834	2460
2083	1750	2481
2051	1739	2488
2026	1808	2476
2002	1848	2477
1987	1875	2462
1980	1892	2478
1983	1937	2477
1997	1987	2471
2006	1996	2470
2005	1987	2462
2001	1964	2470
1989	1970	2478
2001	1992	2460
2003	1998	2476
1989	2017	2462
1948	2022	2456
1924	2030	2455
1922	2052	2453
1925	2073	2475
1926	2103	2463
1943	2090	2460
1959	2061	2458
1988	2049	2460
1999	2043	2467
2002	2038	2465
2008	2035	2471
2023	2034	2466
2057	2031	2460
2082	2006	2464
2102	1992	2467
2109	1965	2468
2107	1904	2459
2102	1872	2448
2085	1823	2461
2084	1822	2465
2107	1850	2463
2134	1842	2461
2150	1859	2469
2132	1839	2464
2099	1821	2464
2095	1829	2480
2087	1846	2467
2082	1871	2470
2083	1864	2463
2096	1846	2468
2119	1825	2464
2122	1803	2467
2109	1836	2482
2079	1866	2479
2075	1903	2473
2085	1904	2473
2096	1811	2467
2083	1758	2484
2052	1757	2488
2022	1804	2472
2005	1861	2478
1983	1862	2466
1983	1907	2476
1990	1951	2478
1997	1983	2461
2009	2002	2461
2006	1975	2458
1999	1963	2468
1993	1978	2475
1998	1989	2460
2005	2015	2465
1987	2006	2455
1951	2022	2450
1925	2029	2461
1921	2049	2457
1923	2088	2465
1927	2108	2462
1942	2092	2452
1967	2063	2465
1984	2037	2468
1997	2049	2463
1998	2032	2462
2007	2038	2464
2027	2035	2471
2054	2022	2468
2083	2023	2460
2096	1989	2464
2102	1955	2458
2107	1909	2454
2093	1849	2452
2081	1836	2461
2081	1829	2462
2103	1841	2450
2139	1859	2459
2144	1846	2469
2124	1845	2463
2098	1830	2464
2088	1831	2467
2087	1864	2463
2082	1858	2467
2081	1870	2460
2097	1842	2468
2116	1818	2456
2124	1816	2461
2104	1811	2479
2079	1873	2478
2073	1906	2478
2081	1891	2466
2100	1823	2463
2077	1740	2475
2050	1752	2482
2027	1805	2476
2002	1843	2479
1987	1876	2472
1976	1895	2475
1986	1947	2470
2002	1983	2467
2010	1982	2469
2006	1980	2471
1996	1965	2477
1988	1988	2462
2001	1995	2454
2003	1996	2469
1984	2009	2470
1945	2022	2461
1922	2041	2447
1922	2064	2452
1920	2079	2470
1927	2107	2465
1941	2089	2466
1963	2064	2467
1986	2053	2468
1995	2043	2461
2003	2037	2458
2010	2023	2472
2028	2021	2471
2061	2031	2467
2078	2016	2455
2096	1999	2456
2103	1953	2458
2103	1894	2454
2097	1864	2458
2077	1828	2461
2080	1845	2458
2104	1847	2452
2135	1835	2452
2143	1845	2468
2118	1824	2463
2090	1836	2460
2086	1835	2474
2082	1844	2460
2079	1868	2463
2076	1844	2454
2099	1841	2461
2117	1809	2463
2116	1793	2470
2103	1831	2483
2071	1865	2472
2070	1905	2469
2088	1887	2470
2095	1796	2469
2076	1752	2490
2046	1762	2481
2019	1819	2467
2000	1859	2480
1981	1859	2472
1979	1911	2484
1985	1950	2478
1998	1987	2466
2008	1994	2468
2004	1955	2461
1999	1965	2469
1993	1980	2471
2002	1995	2459
2008	2018	2468
1981	1998	2468
1943	2024	2458
1926	2030	2453
1925	2059	2453
1926	2095	2476
1927	2105	2459
1948	2093	2457
1972	2058	2466
1987	2032	2467
2004	2044	2462
2007	2024	2456
2016	2027	2471
2034	2027	2487
2062	2026	2473
2085	2031	2462
2100	1990	2462
2108	1941	2459
2109	1892	2471
2094	1845	2465
2081	1847	2473
2080	1830	2462
2107	1841	2447
2144	1846	2466
2143	1839	2478
2121	1850	2474
2090	1836	2471
2084	1840	2473
2086	1862	2466
2078	1862	2471
2089	1872	2468
2104	1855	2477
2117	1821	2465
2116	1813	2476
2099	1824	2483
2074	1886	2478
2074	1907	2481
2087	1891	2473
2097	1816	2475
2070	1742	2487
2043	1772	2479
2019	1812	2477
1996	1854	2482
1984	1883	2484
1975	1906	2484
1988	1953	2476
2002	1979	2471
2008	1979	2469
2007	1976	2470
1993	1962	2482
1991	1990	2469
2001	1999	2464
2003	2003	2462
1985	2011	2462
1945	2018	2466
1924	2037	2454
1928	2075	2459
1920	2090	2463
1930	2111	2455
1947	2082	2467
1970	2055	2472
1992	2056	2481
2000	2055	2469
2004	2051	2456
2014	2026	2476
2035	2017	2480
2067	2034	2484
2085	2028	2471
2100	2007	2463
2106	1942	2464
2102	1883	2460
2096	1849	2465
2078	1827	2475
2087	1845	2465
2112	1853	2456
2140	1846	2459
2143	1852	2473
2112	1825	2473
2093	1840	2472
2088	1844	2480
2085	1863	2463
2080	1883	2464
2082	1849	2469
2100	1848	2473
2117	1821	2472
2109	1818	2475
2094	1862	2482
2067	1888	2474
2074	1912	2478
2092	1874	2473
2091	1792	2474
2069	1762	2487
2034	1778	2476
2013	1826	2470
1992	1853	2476
1977	1860	2480
1976	1921	2479
1985	1970	2467
1999	2004	2460
2003	1993	2469
1997	1969	2462
1989	1974	2472
1991	1983	2465
1998	2005	2461
2001	2020	2464
1974	1999	2455
1943	2030	2453
1920	2036	2448
1922	2073	2453
1924	2107	2468
1924	2101	2454
1945	2083	2458
1973	2053	2462
1990	2034	2459
2003	2046	2461
2000	2027	2456
2012	2027	2468
2036	2025	2472
2064	2020	2458
2087	2015	2457
2100	1972	2454
2105	1934	2454
2102	1886	2460
2090	1840	2453
2083	1835	2469
2088	1817	2462
2120	1841	2447
2147	1848	2463
2136	1837	2459
2114	1844	2463
2089	1822	2465
2088	1830	2463
2092	1860	2464
2079	1864	2457
2087	1856	2462
2105	1834	2468
2120	1809	2459
2111	1809	2473
2090	1832	2481
2069	1899	2472
2074	1912	2479
2091	1867	2462
2092	1785	2470
2060	1731	2487
2032	1782	2471
2011	1827	2473
1991	1853	2469
1979	1869	2477
1971	1903	2479
1986	1969	2466
2001	2001	2464
2001	1981	2464
2002	1972	2463
1989	1959	2478
1994	1993	2461
2003	1999	2466
1998	2008	2465
1973	2013	2453
1941	2017	2457
1918	2041	2449
1924	2078	2462
1921	2096	2467
1932	2116	2456
1949	2077	2456
1977	2056	2457
1998	2047	2463
2003	2037	2466
2006	2039	2460
2016	2033	2466
2036	2033	2458
2070	2039	2457
2090	2012	2460
2106	1987	2463
2108	1933	2465
2101	1890	2456
2092	1861	2455
2079	1828	2455
2092	1833	2455
2124	1836	2455
2143	1846	2469
2136	1852	2467
2110	1833	2462
2091	1838	2462
2090	1828	2466
2092	1846	2469
2085	1879	2470
2084	1846	2471
2103	1843	2468
2117	1807	2460
2108	1803	2472
2094	1844	2489
2072	1883	2479
2074	1909	2480
2094	1859	2463
2089	1768	2461
2066	1743	2489
2032	1770	2475
2012	1833	2474
1989	1860	2476
1972	1868	2475
1977	1927	2479
1989	1963	2469
2004	1996	2459
2006	1979	2474
2001	1962	2469
1990	1975	2477
1995	1990	2456
2006	1998	2461
2004	2006	2462
1970	1997	2460
1942	2036	2460
1921	2046	2452
1925	2072	2458
1928	2104	2467
1937	2094	2461
1956	2090	2460
1980	2051	2462
1994	2041	2462
2006	2040	2467
2003	2019	2464
2017	2036	2469
2043	2038	2462
2070	2031	2460
2094	2014	2460
2103	1966	2466
2108	1932	2463
2103	1888	2456
2089	1846	2454
2084	1838	2458
2093	1825	2459
2125	1855	2461
2146	1861	2475
2133	1850	2466
2110	1848	2463
2092	1822	2467
2090	1836	2476
2090	1847	2483
2077	1869	2475
2085	1865	2474
2103	1837	2464
2120	1802	2466
2113	1805	2487
2090	1840	2498
2073	1910	2487
2072	1920	2479
2093	1859	2462
2089	1768	2479
2058	1725	2503
2029	1786	2495
2007	1838	2484
1985	1870	2472
1975	1885	2480
1975	1915	2483
1994	1977	2481
2004	2000	2471
2002	1987	2474
1999	1977	2472
1988	1960	2480
1999	1992	2465
2010	1996	2476
2001	2004	2466
1969	2015	2463
1933	2029	2458
1915	2048	2452
1925	2073	2470
1924	2099	2471
1935	2105	2466
1952	2078	2461
1981	2057	2462
1996	2042	2471
2002	2033	2471
2004	2034	2469
2013	2029	2472
2044	2034	2463
2071	2020	2467
2092	1994	2470
2104	1974	2474
2103	1916	2468
2098	1879	2458
2088	1834	2461
2079	1811	2463
2097	1830	2461
2129	1830	2466
2146	1845	2477
2134	1844	2470
2102	1832	2460
2091	1831	2466
2086	1827	2472
2087	1852	2474
2079	1872	2471
2083	1841	2466
2109	1835	2460
2121	1795	2465
2108	1803	2482
2086	1847	2492
2068	1899	2479
2073	1920	2474
2092	1847	2458
2083	1758	2470
2057	1732	2495
2025	1775	2480
2008	1854	2479
1985	1863	2467
1974	1881	2475
1980	1929	2474
1992	1960	2470
2008	1998	2463
2003	1986	2468
1998	1969	2464
1993	1972	2473
2000	1982	2458
2010	1997	2468
2001	2004	2467
1959	2013	2460
1927	2046	2452
1915	2049	2446
1926	2081	2462
1926	2095	2470
1937	2090	2469
1958	2085	2462
1978	2055	2459
1994	2050	2460
2007	2038	2467
2002	2019	2474
2017	2038	2477
2043	2036	2468
2072	2028	2457
2098	2000	2463
2107	1959	2469
2109	1919	2471
2099	1875	2462
2085	1850	2454
2084	1832	2460
2097	1828	2463
2136	1846	2464
2148	1845	2486
2133	1852	2470
2104	1848	2458
2088	1825	2469
2094	1849	2475
2086	1851	2488
2079	1877	2474
2093	1865	2472
2108	1833	2463
2121	1806	2466
2110	1809	2485
2082	1855	2491
2069	1912	2482
2072	1914	2474
2093	1851	2461
2082	1760	2477
2054	1738	2502
2027	1796	2490
2006	1851	2486
1982	1881	2470
1972	1892	2478
1978	1933	2483
1997	1981	2478
2007	1997	2476
2007	1995	2472
1996	1971	2468
1988	1971	2481
2004	1997	2464
2009	2001	2475
1999	2023	2470
1960	2024	2459
1924	2028	2457
1917	2052	2455
1924	2074	2469
1927	2108	2471
1943	2097	2464
1958	2067	2462
1983	2058	2463
1996	2048	2464
2003	2044	2463
2005	2035	2474
2017	2030	2476
2049	2045	2468
2075	2025	2463
2097	2007	2462
2109	1971	2462
2103	1907	2457
2101	1878	2452
2083	1838	2456
2082	1830	2463
2106	1844	2460
2138	1840	2458
2154	1847	2470
2135	1837	2463
2103	1834	2458
2094	1827	2476
2092	1835	2466
2088	1863	2470
2083	1868	2462
2097	1852	2465
2116	1823	2460
2122	1790	2464
2111	1819	2479
2082	1856	2482
2071	1895	2470
2082	1903	2470
2096	1817	2460
2084	1756	2472
2055	1742	2486
2022	1795	2470
2006	1853	2478
1983	1861	2466
1977	1897	2478
1982	1943	2478
1994	1979	2464
2011	1998	2466
2008	1973	2466
2003	1966	2469
1995	1973	2471
2004	1985	2456
2010	2008	2470
1990	2005	2467
1955	2019	2458
1926	2035	2457
1917	2044	2449
1927	2079	2466
1929	2102	2465
1941	2090	2460
1962	2076	2467
1980	2046	2464
1996	2058	2464
1997	2029	2459
2003	2022	2461
2022	2037	2478
2047	2027	2467
2076	2027	2461
2096	1994	2461
2103	1964	2454
2106	1919	2463
2096	1862	2458
2086	1844	2467
2081	1830	2469
2099	1848	2452
2136	1860	2460
2145	1845	2470
2129	1836	2463
2099	1827	2467
2088	1830	2468
2087	1860	2465
2081	1854	2469
2081	1871	2454
2097	1844	2472
2114	1821	2460
2120	1811	2467
2101	1817	2482
2075	1872	2473
2069	1901	2472
2075	1901	2469
2097	1828	2461
2075	1746	2478
2046	1751	2480
2022	1798	2469
2003	1849	2471
1985	1870	2460
1974	1885	2480
1982	1943	2476
1995	1982	2467
2007	1996	2461
2009	1985	2458
2001	1962	2467
1994	1976	2474
2002	1994	2462
2003	2002	2471
1987	2021	2457
1951	2017	2451
1925	2030	2452
1924	2048	2455
1922	2069	2473
1926	2114	2465
1939	2095	2456
1957	2066	2458
1984	2047	2462
1993	2030	2469
2001	2034	2463
2003	2026	2474
2018	2035	2472
2050	2031	2462
2077	2002	2458
2096	1986	2468
2102	1953	2470
2099	1913	2465
2094	1877	2453
2079	1831	2455
2084	1828	2465
2107	1838	2463
2137	1846	2464
2145	1862	2476
2121	1831	2458
2095	1833	2460
2090	1824	2473
2090	1848	2464
2087	1870	2473
2083	1861	2460
2100	1850	2462
2116	1812	2459
2117	1799	2462
2103	1828	2484
2073	1866	2477
2070	1914	2470
2078	1895	2466
2091	1811	2458
2078	1754	2482
2044	1751	2487
2020	1813	2471
2001	1863	2473
1978	1867	2458
1975	1904	2474
1984	1938	2480
1998	1990	2463
2012	1997	2466
2007	1977	2457
2000	1970	2471
1990	1968	2474
2002	1992	2463
2009	2017	2464
1984	2008	2453
1952	2026	2452
1925	2027	2458
1919	2046	2456
1927	2089	2470
1927	2104	2454
1940	2092	2453
1966	2057	2463
1985	2034	2466
1998	2043	2474
1998	2034	2459
2005	2040	2462
2021	2026	2469
2058	2022	2466
2084	2016	2471
2096	1986	2468
2104	1970	2464
2100	1910	2460
2092	1853	2450
2089	1835	2470
2085	1816	2474
2114	1854	2468
2141	1862	2471
2141	1850	2466
2127	1846	2469
2097	1829	2469
2092	1837	2479
2093	1861	2477
2084	1872	2469
2086	1874	2467
2099	1834	2468
2121	1816	2459
2120	1808	2476
2101	1820	2483
2076	1884	2478
2070	1901	2473
2082	1891	2462
2098	1816	2469
2073	1748	2478
2045	1773	2483
2019	1816	2471
1999	1861	2470
1984	1876	2470
1975	1899	2475
1992	1961	2470
2003	1993	2466
2014	1994	2457
2010	1988	2463
1998	1963	2472
1992	1996	2462
2004	1996	2463
2006	2014	2463
1985	2010	2463
1944	2021	2458
1922	2045	2449
1922	2071	2452
1921	2091	2466
1926	2116	2457
1937	2083	2461
1965	2070	2460
1985	2049	2465
1996	2045	2463
2000	2042	2455
2004	2023	2474
2022	2031	2473
2055	2037	2473
2078	2015	2464
2099	1998	2459
2103	1938	2457
2103	1892	2461
2096	1848	2465
2077	1827	2470
2082	1845	2468
2107	1852	2452
2138	1858	2459
2144	1845	2470
2120	1827	2473
2094	1838	2471
2087	1828	2477
2086	1862	2466
2082	1869	2470
2083	1844	2465
2105	1848	2470
2116	1805	2459
2114	1813	2471
2098	1833	2485
2069	1868	2473
2073	1912	2476
2085	1880	2467
2093	1795	2465
2071	1745	2486
2041	1760	2476
2019	1825	2471
1998	1857	2473
1979	1876	2463
1976	1913	2477
1988	1953	2470
2004	1998	2464
2010	1987	2473
2006	1977	2461
1996	1969	2472
1990	1976	2465
2008	1991	2464
2007	2005	2468
1981	2004	2460
1947	2030	2453
1920	2030	2446
1921	2056	2452
1918	2080	2473
1920	2099	2465
1942	2096	2459
1968	2058	2460
1988	2040	2461
2002	2036	2465
1997	2016	2459
2006	2032	2477
2025	2031	2477
2058	2036	2463
2084	2018	2455
2098	1981	2458
2106	1944	2465
2101	1883	2467
2093	1859	2457
2081	1846	2462
2084	1831	2456
2118	1856	2452
2144	1843	2472
2142	1844	2477
2118	1843	2472
2093	1834	2459
2089	1844	2469
2088	1843	2465
2080	1865	2469
2085	1861	2472
2098	1847	2469
2118	1829	2463
2111	1797	2470
2098	1814	2482
2072	1871	2482
2069	1895	2483
2084	1885	2472
2089	1793	2467
2063	1736	2482
2039	1773	2480
2017	1811	2472
1998	1866	2480
1982	1878	2480
1973	1913	2477
1989	1965	2477
2003	1986	2462
2009	1989	2468
2005	1970	2472
1993	1962	2480
1993	1996	2469
2002	1990	2464
2010	2013	2465
1981	2013	2465
1939	2015	2452
1922	2038	2456
1920	2064	2456
1916	2091	2465
1929	2115	2467
1941	2085	2448
1969	2058	2467
1992	2034	2472
1997	2043	2460
1998	2045	2466
2006	2036	2463
2030	2043	2462
2061	2029	2462
2088	2022	2453
2101	1996	2470
2103	1934	2468
2106	1906	2463
2092	1852	2459
2082	1828	2461
2093	1837	2463
2117	1834	2457
2148	1861	2477
2140	1861	2474
2110	1841	2461
2095	1835	2468
2088	1827	2469
2087	1853	2473
2084	1865	2478
2085	1859	2465
2103	1845	2465
2122	1792	2459
2118	1803	2470
2095	1824	2491
2073	1881	2476
2077	1922	2479
2085	1862	2464
2093	1778	2465
2070	1735	2492
2037	1769	2480
2021	1839	2479
1999	1858	2475
1985	1874	2471
1984	1912	2476
1998	1957	2469
2013	2001	2467
2011	1987	2469
2006	1974	2462
1996	1965	2484
1996	1981	2463
2008	2006	2462
2007	2012	2464
1979	2009	2460
1939	2025	2471
1914	2028	2455
1921	2072	2458
1919	2096	2467
1926	2106	2454
1950	2086	2457
1975	2036	2464
1993	2033	2467
1996	2027	2470
1998	2029	2458
2010	2036	2463
2033	2022	2464
2067	2034	2469
2087	2009	2468
2097	1982	2463
2109	1951	2461
2101	1889	2451
2094	1854	2454
2084	1822	2472
2089	1827	2461
2122	1859	2457
2144	1849	2466
2139	1852	2462
2115	1836	2467
2092	1821	2464
2092	1845	2469
2088	1850	2468
2077	1878	2460
2087	1852	2464
2104	1832	2457
2124	1809	2454
2112	1793	2472
2093	1841	2482
2072	1899	2476
2069	1906	2473
2092	1870	2460
2089	1776	2471
2066	1740	2490
2039	1781	2482
2017	1832	2476
1996	1871	2470
1984	1872	2477
1982	1912	2477
1997	1970	2468
2009	1991	2464
2012	1996	2469
2005	1974	2467
1992	1974	2478
1998	1994	2459
2007	1995	2465
2005	2017	2463
1972	2006	2460
1934	2026	2460
1915	2059	2447
1915	2073	2455
1919	2106	2468
1927	2108	2464
1944	2079	2464
1976	2063	2462
1989	2047	2461
1995	2043	2462
1997	2026	2465
2006	2025	2470
2036	2045	2473
2063	2035	2458
2085	2024	2456
2101	1976	2462
2103	1923	2460
2101	1892	2466
2086	1851	2461
2078	1844	2461
2089	1837	2463
2119	1836	2453
2146	1856	2472
2135	1842	2468
2109	1842	2460
2090	1836	2467
2084	1825	2463
2087	1854	2471
2073	1865	2461
2081	1852	2463
2108	1839	2464
2118	1782	2455
2112	1802	2475
2089	1833	2487
2068	1892	2471
2073	1913	2480
2093	1847	2460
2089	1771	2470
2062	1737	2497
2031	1785	2476
2018	1851	2483
1993	1863	2470
1984	1880	2470
1984	1917	2482
1997	1968	2468
2013	2002	2462
2010	1978	2470
2006	1972	2463
1991	1971	2478
1999	1989	2452
2013	2008	2462
2002	2001	2467
1968	2006	2455
1938	2033	2454
1915	2044	2445
1921	2081	2457
1921	2090	2466
1932	2098	2460
1952	2076	2461
1976	2047	2457
1994	2050	2459
1997	2030	2462
2002	2030	2463
2014	2037	2466
2039	2031	2462
2074	2044	2459
2093	2002	2459
2105	1972	2459
2109	1938	2457
2097	1878	2451
2086	1854	2455
2080	1829	2457
2092	1832	2459
2132	1857	2458
2149	1849	2464
2139	1853	2465
2112	1837	2459
2093	1828	2466
2088	1847	2466
2087	1850	2462
2079	1884	2461
2088	1854	2461
2109	1829	2457
2126	1815	2465
2111	1803	2470
2088	1860	2482
2074	1906	2471
2076	1907	2469
2099	1856	2464
2090	1763	2465
2061	1747	2491
2032	1798	2476
2015	1847	2469
1997	1878	2471
1984	1874	2479
1988	1931	2478
2002	1982	2469
2013	1997	2450
2014	1989	2466
2008	1967	2465
1995	1968	2475
2003	1996	2463
2009	2000	2459
2002	2025	2457
1967	2015	2456
1936	2025	2454
1919	2049	2456
1922	2073	2462
1922	2116	2462
1936	2101	2460
1953	2068	2449
1984	2059	2465
1994	2043	2466
1999	2046	2466
2001	2029	2476
2015	2032	2465
2047	2038	2465
2072	2019	2465
2095	2004	2471
2107	1971	2477
2104	1925	2460
2101	1890	2455
2083	1838	2460
2080	1831	2466
2096	1838	2470
2126	1847	2468
2147	1872	2476
2130	1842	2466
2105	1831	2462
2094	1819	2477
2086	1829	2475
2084	1864	2481
2074	1871	2468
2085	1859	2468
2111	1828	2465
2120	1791	2469
2108	1818	2489
2082	1855	2491
2065	1907	2478
2075	1915	2473
2094	1826	2463
2088	1753	2483
2060	1739	2501
2027	1799	2482
2011	1864	2481
1987	1864	2464
1979	1889	2479
1985	1931	2483
1999	1983	2476
2013	2013	2467
2010	1979	2464
2005	1966	2472
1991	1965	2481
1999	1989	2465
2007	2016	2469
1995	2009	2461
1957	2019	2455
1929	2028	2458
1915	2036	2457
1921	2075	2467
1920	2095	2462
1935	2102	2458
1955	2079	2456
1975	2039	2459
1994	2044	2464
1994	2022	2466
2000	2026	2474
2018	2042	2465
2046	2025	2459
2075	2020	2460
2095	1985	2467
2102	1958	2471
2103	1924	2465
2091	1869	2455
2081	1839	2460
2080	1821	2458
2095	1827	2460
2132	1841	2468
2143	1841	2475
2124	1852	2469
2097	1830	2456
2087	1821	2468
2084	1839	2470
2078	1841	2477
2076	1869	2470
2087	1851	2467
2107	1824	2457
2119	1799	2468
2102	1795	2484
2079	1857	2494
2067	1906	2479
2075	1910	2469
2097	1838	2461
2084	1745	2473
2057	1743	2496
2031	1800	2484
2008	1848	2481
1989	1878	2473
1980	1887	2477
1987	1936	2479
2000	1972	2474
2012	1990	2467
2011	1991	2471
2002	1960	2468
1992	1975	2471
2002	1987	2459
2004	1990	2469
1994	2002	2468
1951	2011	2462
1924	2027	2452
1920	2052	2450
1920	2070	2468
1919	2100	2467
1935	2088	2464
1951	2068	2457
1976	2052	2461
1991	2044	2462
1999	2030	2459
2001	2012	2476
2016	2024	2469
2046	2031	2466
2073	2014	2460
2097	2002	2462
2105	1952	2465
2104	1905	2458
2097	1880	2452
2074	1830	2462
2077	1832	2462
2097	1842	2453
2127	1846	2452
2146	1868	2468
2124	1845	2462
2093	1841	2460
2087	1831	2473
2081	1851	2463
2077	1876	2469
2075	1862	2459
2093	1855	2466
2111	1825	2456
2117	1806	2463
2103	1835	2481
2074	1867	2479
2069	1910	2471
2083	1909	2465
2097	1819	2455
2085	1759	2478
2054	1745	2486
2026	1804	2472
2009	1858	2476
1987	1872	2460
1984	1908	2474
1989	1944	2475
2002	1992	2465
2014	2006	2466
2008	1978	2462
2003	1973	2478
1989	1979	2472
2001	1990	2458
2009	2016	2463
1988	2008	2453
1956	2024	2459
1925	2033	2461
1916	2053	2451
1920	2095	2472
1922	2099	2455
1934	2083	2454
1966	2061	2476
1981	2039	2469
1993	2059	2472
1997	2036	2456
2008	2033	2459
2025	2025	2475
2053	2010	2480
2080	2026	2482
2093	2004	2471
2102	1977	2459
2105	1911	2462
2093	1845	2463
2082	1824	2485
2079	1826	2482
2099	1853	2465
2133	1861	2464
2142	1842	2464
2128	1827	2477
2094	1816	2485
2085	1834	2490
2078	1867	2481
2073	1865	2470
2079	1868	2466
2096	1830	2481
2118	1814	2476
2119	1815	2490
2099	1828	2488
2077	1890	2478
2075	1908	2480
2084	1885	2478
2105	1814	2483
2082	1753	2488
2050	1775	2486
2027	1822	2474
2007	1851	2480
1993	1867	2481
1983	1897	2489
1994	1962	2478
2003	1998	2476
2014	1996	2465
2011	1975	2465
2002	1955	2480
1993	1987	2474
2006	2011	2461
2010	2017	2463
1991	2012	2463
1948	2008	2467
1926	2031	2458
1923	2060	2457
1921	2090	2469
1924	2116	2457
1938	2080	2462
1963	2063	2470
1984	2054	2475
1994	2049	2465
2003	2040	2450
2009	2018	2474
2024	2017	2486
2057	2022	2485
2074	2024	2472
2096	2014	2462
2104	1955	2459
2102	1895	2466
2094	1850	2468
2076	1823	2479
2078	1843	2468
2100	1853	2454
2138	1854	2461
2144	1844	2474
2122	1822	2474
2091	1842	2472
2080	1833	2477
2076	1865	2462
2076	1875	2464
2078	1846	2462
2097	1838	2475
2112	1806	2464
2111	1808	2468
2100	1843	2475
2071	1871	2469
2075	1902	2474
2088	1872	2473
2097	1804	2466
2076	1759	2484
2045	1767	2479
2020	1820	2472
2004	1853	2476
1989	1865	2466
1986	1912	2480
1992	1947	2473
2006	1996	2464
2013	1996	2467
2007	1966	2456
1999	1970	2468
1994	1982	2466
2001	2003	2454
2004	2014	2468
1980	2000	2456
1947	2019	2452
1924	2031	2448
1920	2058	2445
1923	2091	2470
1918	2098	2456
1936	2092	2454
1963	2069	2459
1983	2052	2458
1996	2051	2462
1999	2023	2448
2008	2030	2467
2026	2028	2474
2056	2030	2463
2081	2027	2462
2093	1985	2452
2103	1956	2454
2101	1899	2461
2091	1851	2450
2078	1842	2469
2078	1822	2455
2106	1848	2445
2138	1846	2463
2139	1833	2462
2118	1835	2468
2088	1816	2460
2084	1830	2463
2085	1859	2462
2075	1861	2456
2083	1860	2462
2096	1829	2470
2116	1815	2454
2115	1813	2467
2099	1831	2476
2075	1883	2467
2076	1898	2474
2090	1882	2463
2100	1807	2465
2074	1745	2480
2047	1773	2473
2023	1809	2469
2003	1851	2471
1990	1874	2471
1980	1906	2474
1994	1966	2469
2004	1988	2459
2010	1988	2462
2009	1982	2457
1997	1965	2470
1993	1984	2460
2003	1991	2460
2005	2013	2458
1979	2017	2454
1942	2023	2451
1919	2040	2448
1924	2057	2457
1922	2087	2468
1927	2119	2455
1940	2092	2451
1970	2064	2457
1989	2044	2466
1998	2040	2467
2005	2051	2457
2008	2036	2467
2031	2030	2467
2068	2023	2464
2087	2007	2461
2103	1996	2463
2106	1950	2461
2101	1900	2454
2096	1856	2450
2081	1825	2462
2089	1836	2463
2113	1847	2454
2141	1861	2462
2140	1848	2464
2115	1819	2460
2093	1825	2463
2086	1818	2476
2087	1851	2469
2080	1873	2466
2082	1841	2459
2107	1836	2467
2122	1799	2464
2117	1801	2476
2101	1838	2490
2073	1885	2470
2078	1919	2472
2096	1872	2467
2099	1783	2471
2075	1741	2497
2042	1765	2480
2024	1830	2468
2002	1855	2475
1986	1869	2469
1989	1914	2484
1996	1956	2477
2008	1998	2462
2010	1988	2463
2006	1963	2461
1998	1966	2475
1995	1971	2464
2007	1995	2464
2004	2012	2458
1975	1999	2457
1941	2026	2454
1918	2029	2455
1918	2065	2456
1925	2098	2463
1929	2104	2458
1944	2087	2456
1971	2043	2460
1987	2044	2467
1998	2049	2461
1998	2033	2457
2011	2039	2466
2032	2025	2466
2062	2028	2470
2087	2017	2463
2097	1978	2464
2107	1951	2456
2101	1891	2452
2089	1846	2456
2077	1832	2461
2085	1823	2464
2111	1850	2452
2139	1853	2460
2132	1847	2462
2116	1841	2465
2091	1823	2467
2085	1845	2473
2085	1859	2466
2074	1879	2463
2083	1864	2455
2103	1824	2467
2124	1803	2466
2115	1803	2471
2095	1835	2481
2075	1900	2469
2076	1904	2472
2094	1863	2467
2099	1778	2472
2067	1730	2492
2037	1778	2478
2016	1815	2465
1995	1854	2471
1985	1869	2473
1981	1901	2481
1993	1967	2472
2001	1985	2461
2006	1985	2463
2005	1972	2461
1992	1958	2478
1989	1989	2463
2000	1988	2461
1996	2006	2466
1966	2014	2455
1932	2020	2459
1917	2043	2453
1921	2062	2454
1919	2087	2466
1928	2110	2456
1941	2079	2454
1967	2061	2461
1989	2050	2466
1991	2042	2462
1997	2042	2457
2008	2030	2466
2032	2031	2468
2062	2029	2465
2083	2012	2454
2096	1993	2460
2103	1940	2458
2099	1901	2452
2093	1864	2458
2080	1836	2462
2087	1843	2456
2114	1844	2452
2140	1858	2461
2132	1849	2462
2109	1824	2457
2092	1838	2464
2084	1836	2467
2083	1857	2462
2079	1880	2460
2081	1839	2456
2107	1835	2463
2125	1801	2465
2114	1808	2472
2097	1843	2481
2073	1879	2469
2078	1907	2472
2095	1855	2463
2095	1778	2468
2072	1746	2491
2038	1769	2478
2019	1830	2466
2000	1855	2465
1984	1867	2470
1985	1919	2477
1993	1951	2468
2008	1996	2457
2006	1981	2464
2002	1962	2459
1995	1970	2481
1995	1979	2465
2004	1999	2461
2002	2019	2463
1963	2003	2456
1936	2035	2459
1918	2043	2449
1921	2068	2451
1923	2105	2470
1925	2099	2460
1947	2087	2463
1976	2058	2461
1989	2049	2457
1998	2054	2465
1996	2034	2460
2011	2042	2474
2036	2037	2469
2067	2036	2458
2087	2020	2458
2098	1977	2457
2107	1942	2461
2097	1891	2461
2086	1854	2454
2078	1849	2463
2087	1835	2450
2120	1851	2447
2147	1849	2472
2134	1839	2465
2110	1842	2468
2088	1824	2463
2089	1847	2464
2088	1851	2470
2080	1867	2462
2090	1862	2469
2109	1836	2467
2125	1807	2456
2119	1809	2478
2096	1841	2482
2078	1901	2473
2080	1908	2475
2099	1859	2459
2097	1776	2472
2068	1737	2490
2037	1792	2478
2018	1838	2474
1997	1865	2464
1985	1879	2475
1982	1915	2482
1998	1978	2470
2008	1994	2463
2008	1982	2466
2006	1969	2465
1994	1960	2484
1996	1992	2461
2007	1996	2472
1995	2014	2466
1963	2015	2456
1930	2026	2459
1915	2049	2449
1922	2064	2460
1922	2095	2470
1932	2107	2460
1946	2078	2466
1975	2068	2456
1990	2048	2461
1994	2037	2472
1998	2035	2467
2009	2039	2476
2036	2040	2464
2068	2029	2461
2085	1997	2463
2101	1973	2465
2100	1926	2463
2094	1894	2459
2082	1853	2459
2074	1827	2464
2090	1830	2459
2122	1832	2463
2142	1852	2477
2130	1847	2472
2102	1830	2465
2086	1831	2465
2084	1836	2465
2086	1862	2473
2083	1882	2469
2088	1847	2472
2113	1837	2469
2123	1801	2458
2114	1816	2475
2093	1856	2490
2074	1896	2481
2078	1918	2483
2100	1854	2464
2090	1770	2471
2064	1745	2492
2035	1783	2475
2016	1846	2477
1993	1861	2470
1979	1880	2478
1984	1936	2479
1993	1972	2465
2008	1999	2459
2006	1978	2467
2000	1963	2466
1992	1978	2480
1995	1993	2459
2002	2011	2464
1994	2014	2458
1957	2002	2454
1928	2028	2458
1913	2034	2455
1924	2073	2468
1922	2106	2467
1929	2100	2456
1947	2080	2456
1973	2046	2462
1987	2042	2476
1993	2048	2474
1993	2037	2462
2007	2042	2461
2040	2027	2460
2070	2023	2473
2087	2001	2481
2092	1977	2474
2097	1941	2463
2088	1881	2453
2079	1839	2460
2075	1822	2472
2087	1829	2473
2122	1861	2465
2134	1860	2467
2126	1850	2459
2101	1835	2460
2086	1814	2476
2084	1843	2479
2080	1863	2477
2071	1881	2460
2087	1855	2457
2111	1820	2457
2126	1792	2468
2110	1803	2484
2086	1867	2485
2072	1923	2470
2077	1911	2464
2103	1839	2459
2093	1749	2473
2062	1739	2498
2031	1801	2482
2011	1848	2474
1991	1864	2466
1980	1868	2478
1984	1923	2480
1997	1986	2472
2008	1999	2455
2004	1990	2465
1999	1964	2461
1990	1963	2473
2001	1994	2470
2003	2003	2467
1990	2013	2459
1952	2017	2453
1923	2026	2451
1918	2050	2458
1925	2073	2468
1924	2108	2467
1934	2097	2461
1949	2069	2452
1976	2050	2466
1992	2045	2470
1996	2041	2470
1998	2037	2475
2010	2036	2462
2043	2036	2466
2069	2012	2470
2092	1994	2470
2099	1969	2475
2097	1926	2458
2092	1890	2448
2076	1834	2458
2078	1823	2461
2098	1845	2466
2124	1851	2458
2142	1869	2469
2126	1840	2464
2096	1823	2457
2093	1825	2481
2086	1846	2472
2082	1872	2470
2082	1879	2464
2096	1853	2462
2118	1826	2463
2125	1794	2472
2113	1826	2481
2083	1866	2491
2074	1908	2474
2084	1912	2471
2103	1828	2465
2091	1754	2474
2062	1740	2495
2031	1796	2478
2016	1856	2476
1990	1856	2465
1983	1881	2473
1988	1932	2478
1999	1977	2469
2013	1997	2460
2011	1976	2465
2004	1963	2467
1994	1964	2477
2003	1991	2462
2010	2009	2460
1992	2007	2457
1953	2007	2459
1926	2036	2458
1919	2048	2453
1926	2083	2459
1926	2101	2459
1938	2086	2462
1954	2065	2468
1976	2049	2462
1990	2060	2465
1996	2043	2452
2000	2030	2460
2023	2038	2469
2046	2021	2464
2075	2026	2474
2088	1996	2463
2097	1965	2451
2100	1918	2454
2093	1862	2450
2082	1835	2475
2079	1830	2476
2099	1849	2457
2132	1859	2458
2143	1850	2463
2131	1833	2467
2099	1813	2477
2092	1826	2477
2090	1863	2471
2082	1866	2462
2085	1879	2459
2100	1846	2477
2119	1810	2465
2128	1807	2474
2108	1825	2480
2084	1879	2475
2077	1900	2477
2088	1897	2471
2106	1825	2467
2087	1755	2480
2057	1760	2481
2029	1808	2476
2010	1847	2476
1991	1864	2468
1978	1885	2483
1984	1938	2476
1997	1982	2473
2009	1996	2461
2009	1980	2462
2000	1953	2476
1994	1973	2471
2002	1994	2459
2005	2006	2468
1988	2015	2456
1947	2020	2461
1919	2031	2457
1917	2056	2450
1917	2080	2463
1920	2110	2453
1937	2093	2460
1955	2069	2460
1981	2052	2462
1992	2053	2461
1993	2045	2447
1999	2027	2458
2014	2033	2473
2044	2032	2477
2069	2031	2475
2089	2016	2461
2095	1961	2453
2098	1905	2461
2092	1859	2465
2073	1822	2484
2078	1845	2481
2093	1863	2459
2129	1858	2457
2143	1852	2473
2121	1825	2475
2094	1833	2482
2087	1841	2489
2081	1868	2469
2081	1878	2471
2083	1856	2456
2102	1844	2482
2118	1813	2480
2122	1814	2482
2101	1845	2490
2074	1871	2476
2076	1903	2477
2089	1888	2484
2102	1813	2482
2081	1766	2501
2046	1757	2492
2025	1807	2477
2006	1842	2483
1989	1859	2471
1983	1900	2491
1984	1944	2485
1996	1990	2469
2004	1989	2465
2002	1974	2460
2003	1959	2473
1994	1974	2482
2002	1995	2466
2004	2014	2473
1979	2008	2461
1939	2024	2452
1915	2031	2458
1913	2059	2452
1917	2085	2472
1918	2099	2463
1935	2094	2457
1957	2062	2468
1977	2048	2463
1994	2048	2463
1991	2029	2458
2000	2035	2466
2014	2028	2477
2044	2033	2473
2073	2027	2460
2091	1996	2458
2101	1957	2457
2099	1897	2470
2088	1856	2468
2076	1839	2474
2078	1840	2463
2105	1860	2447
2141	1850	2460
2147	1843	2478
2125	1840	2479
2092	1831	2474
2089	1852	2479
2089	1857	2463
2087	1862	2472
2088	1857	2470
2101	1838	2481
2120	1831	2476
2123	1819	2474
2104	1834	2481
2081	1885	2478
2077	1904	2480
2089	1901	2483
2101	1820	2477
2078	1751	2487
2050	1767	2487
2024	1804	2472
2010	1850	2485
1993	1865	2478
1980	1896	2485
1987	1962	2484
1996	1994	2466
2009	1996	2466
2009	1972	2467
2004	1960	2476
1996	1988	2478
2002	1993	2467
2007	2013	2470
1983	2014	2465
1945	2018	2457
1923	2046	2459
1922	2068	2455
