1910	2080	2469
2089	1765	2475
2065	1738	2491
2030	1784	2479
2015	1851	2469
1994	1860	2464
1978	1866	2478
1980	1925	2475
1991	1968	2466
2007	2009	2454
2006	1983	2464
1999	1963	2465
1995	1967	2471
2004	1984	2459
2010	2010	2474
2001	2019	2461
1961	2010	2451
1931	2035	2454
1910	2040	2447
1918	2080	2464
1920	2112	2470
1931	2107	2458
1949	2083	2460
1978	2046	2458
1991	2038	2463
1994	2034	2469
1995	2031	2464
2009	2050	2473
2035	2039	2463
2068	2030	2461
2088	2002	2470
2099	1962	2467
2106	1941	2470
2097	1881	2455
2086	1843	2454
2080	1824	2468
2091	1820	2459
2126	1853	2465
2144	1854	2469
2134	1845	2457
2110	1834	2467
2091	1812	2469
2093	1842	2479
2088	1856	2479
2078	1874	2460
2088	1857	2470
2106	1821	2460
2124	1803	2464
2109	1803	2487
2089	1848	2484
2071	1912	2482
2072	1907	2474
2096	1851	2460
2090	1763	2481
2058	1733	2490
2030	1793	2483
2011	1843	2479
1990	1871	2465
1979	1879	2479
1980	1924	2480
1996	1980	2474
2003	2001	2465
2007	2000	2463
2001	1985	2462
1996	1972	2475
2008	1995	2463
2013	1996	2476
1999	2027	2467
1960	2028	2455
1926	2033	2451
1914	2053	2455
1920	2067	2472
1923	2107	2476
1937	2113	2469
1951	2078	2462
1982	2057	2466
1993	2033	2471
1995	2031	2482
1997	2034	2481
2011	2043	2478
2040	2048	2464
2069	2020	2459
2091	1991	2473
2104	1967	2478
2101	1922	2477
2095	1892	2471
2080	1839	2458
2077	1818	2464
2099	1831	2466
2129	1832	2470
2144	1860	2490
2127	1847	2468
2102	1837	2463
2093	1830	2475
2089	1830	2476
2088	1857	2491
2077	1877	2478
2082	1859	2470
2106	1841	2470
2118	1795	2465
2109	1813	2487
2083	1843	2498
2066	1900	2479
2072	1924	2478
2089	1840	2461
2085	1764	2476
2057	1737	2498
2025	1781	2477
2011	1853	2481
1986	1857	2467
1977	1878	2474
1981	1925	2478
1994	1971	2468
2007	2002	2465
2006	1978	2463
2002	1968	2462
1996	1975	2473
2007	1988	2457
2016	2004	2473
1998	2003	2461
1957	2018	2451
1928	2035	2451
1919	2044	2446
1927	2089	2463
1924	2104	2459
1941	2094	2452
1958	2074	2458
1980	2035	2462
2000	2047	2458
2002	2033	2453
2001	2025	2458
2019	2031	2467
2047	2021	2459
2074	2026	2462
2095	1992	2463
2106	1968	2459
2110	1923	2456
2102	1858	2449
2090	1832	2459
2083	1815	2461
2101	1835	2455
2133	1858	2458
2142	1845	2468
2132	1847	2461
2105	1829	2458
2093	1819	2469
2094	1846	2468
2085	1844	2465
2079	1873	2460
2089	1852	2464
2106	1822	2454
2123	1810	2464
2106	1811	2471
2081	1865	2475
2069	1897	2472
2076	1905	2467
2097	1843	2461
2082	1751	2469
2053	1754	2483
2024	1799	2473
2006	1849	2472
1988	1876	2466
1975	1885	2476
1981	1947	2472
1996	1988	2464
2006	1995	2455
2008	1989	2465
2000	1959	2468
1994	1976	2472
2010	1999	2456
2012	2002	2459
1997	2011	2461
1954	2007	2458
1930	2032	2451
1921	2057	2449
1926	2086	2459
1925	2111	2457
1940	2082	2460
1962	2059	2458
1990	2049	2462
1999	2038	2463
2003	2037	2454
2005	2018	2465
2021	2030	2470
2054	2031	2465
2077	2012	2460
2098	2001	2458
2108	1951	2460
2107	1897	2458
2106	1866	2453
2089	1821	2464
2087	1828	2459
2104	1832	2450
2136	1842	2458
2149	1854	2468
2129	1827	2463
2101	1833	2460
2094	1828	2468
2088	1843	2462
2090	1864	2465
2084	1857	2457
2097	1852	2465
2112	1818	2454
2118	1804	2461
2104	1824	2475
2078	1859	2472
2070	1913	2468
2079	1907	2467
2093	1828	2460
2079	1765	2475
2049	1751	2484
2024	1814	2475
2006	1860	2470
1986	1868	2460
1980	1904	2478
1985	1934	2476
1997	1987	2466
2012	2009	2460
2002	1986	2457
2002	1982	2469
1998	1977	2470
2009	1996	2457
2014	2007	2473
1993	2007	2457
1953	2029	2456
1927	2036	2450
1923	2059	2446
1924	2091	2466
1922	2093	2457
1943	2089	2460
1964	2059	2465
1985	2043	2459
2000	2055	2462
2002	2025	2452
2006	2026	2467
2025	2027	2482
2051	2030	2464
2083	2032	2462
2097	1988	2452
2107	1949	2451
2110	1894	2460
2101	1856	2455
2089	1842	2469
2084	1833	2466
2105	1853	2451
2138	1844	2457
2146	1837	2470
2129	1842	2472
2097	1823	2472
2091	1833	2473
2088	1847	2466
2082	1853	2466
2081	1858	2461
2093	1839	2477
2109	1824	2469
2115	1816	2472
2099	1821	2477
2076	1870	2474
2067	1890	2480
2080	1896	2480
2094	1825	2477
2072	1755	2488
2045	1770	2486
2019	1807	2474
2002	1858	2482
1988	1877	2477
1978	1900	2488
1986	1959	2479
1994	1987	2464
2007	1997	2466
2008	1985	2464
2000	1964	2479
1997	1991	2476
2007	1996	2458
2009	2014	2462
1989	2013	2466
1948	2009	2459
1921	2035	2457
1917	2061	2449
1917	2091	2462
1926	2113	2461
1941	2079	2457
1969	2062	2467
1988	2040	2464
1994	2032	2464
1996	2034	2460
2003	2019	2472
2025	2034	2474
2057	2031	2462
2078	2010	2454
2096	1992	2460
2105	1929	2461
2105	1893	2464
2101	1859	2462
2084	1836	2462
2087	1848	2463
2106	1832	2451
2137	1841	2469
2145	1844	2478
2123	1834	2467
2099	1847	2464
2088	1824	2467
2087	1841	2462
2083	1858	2470
2079	1857	2463
2094	1854	2473
2110	1818	2459
2112	1808	2463
2100	1824	2483
2072	1865	2472
2070	1917	2474
2079	1891	2467
2090	1812	2459
2072	1753	2482
2041	1761	2481
2023	1828	2470
2000	1857	2473
1982	1869	2463
1977	1908	2480
1984	1947	2475
1996	2005	2460
2004	2002	2464
2001	1978	2457
1996	1970	2470
1993	1982	2467
2005	2011	2461
2010	2022	2467
1983	2011	2456
1947	2025	2459
1922	2031	2455
1922	2068	2452
1924	2092	2473
1928	2109	2459
1942	2097	2453
1966	2058	2459
1992	2047	2459
2002	2047	2465
1996	2024	2456
2009	2036	2462
2025	2030	2470
2061	2030	2462
2088	2011	2456
2100	1974	2462
2107	1952	2463
2109	1898	2459
2098	1865	2448
2087	1840	2457
2088	1821	2462
2111	1848	2453
2141	1841	2467
2143	1858	2470
2121	1846	2460
2093	1818	2454
2094	1830	2466
2090	1838	2463
2079	1858	2467
2081	1862	2461
2092	1835	2464
2114	1814	2457
2117	1795	2458
2099	1821	2478
2073	1876	2477
2067	1898	2472
2081	1890	2464
2091	1801	2462
2067	1740	2479
2042	1771	2482
2020	1808	2475
2000	1864	2482
1983	1874	2472
1973	1911	2478
1989	1964	2475
1997	1981	2467
2006	1989	2474
2003	1982	2470
1992	1969	2475
1998	1992	2469
2009	1991	2459
2007	2007	2469
1982	1999	2470
1942	2017	2468
1915	2051	2463
1914	2071	2454
1922	2087	2468
1927	2101	2465
1943	2070	2474
1973	2063	2490
1986	2060	2476
1993	2056	2467
2002	2038	2462
2008	2019	2482
2031	2028	2497
2061	2040	2494
2082	2033	2474
2097	1998	2467
2107	1929	2460
2110	1883	2477
2098	1839	2486
2081	1836	2495
2084	1849	2483
2105	1850	2461
2144	1856	2468
2142	1832	2481
2121	1822	2490
2095	1846	2492
2083	1844	2484
2086	1872	2475
2081	1868	2476
2082	1840	2479
2101	1841	2489
2114	1821	2479
2106	1828	2483
2093	1839	2487
2068	1877	2481
2072	1909	2488
2083	1868	2481
2091	1809	2480
2064	1759	2493
2033	1773	2483
2019	1830	2478
1999	1847	2482
1981	1876	2485
1975	1923	2489
1980	1960	2474
1998	2005	2463
2001	1978	2471
2000	1974	2475
1996	1971	2481
1993	1986	2465
2006	2008	2467
2004	2003	2467
1972	2007	2467
1936	2027	2469
1911	2040	2448
1912	2074	2456
1915	2086	2467
1926	2101	2460
1946	2088	2466
1966	2048	2466
1988	2046	2461
1995	2036	2462
1999	2024	2453
2009	2026	2476
2030	2016	2476
2063	2032	2467
2088	2008	2462
2102	1981	2453
2112	1947	2459
2104	1873	2462
2100	1849	2465
2084	1828	2477
2085	1829	2460
2119	1852	2448
2144	1843	2463
2145	1848	2468
2122	1829	2477
2095	1835	2465
2091	1849	2469
2090	1848	2464
2081	1867	2462
2088	1851	2474
2102	1832	2474
2120	1821	2464
2108	1806	2467
2095	1844	2474
2071	1888	2474
2073	1905	2480
2089	1883	2471
2089	1793	2475
2061	1752	2487
2035	1779	2478
2015	1818	2471
1998	1866	2478
1980	1870	2484
1973	1922	2484
1987	1972	2472
1998	1995	2459
2002	1990	2468
2003	1967	2470
1992	1969	2481
1991	1996	2467
1999	1999	2466
2002	2017	2462
1967	1995	2461
1934	2023	2460
1916	2049	2454
1912	2063	2460
1910	2098	2463
1921	2101	2455
1940	2074	2453
1972	2054	2465
1985	2035	2474
1995	2044	2468
1994	2039	2461
2006	2028	2469
2038	2028	2469
2065	2020	2467
2087	2016	2460
2102	1985	2459
2106	1947	2457
2105	1895	2457
2095	1838	2457
2085	1833	2464
2091	1833	2461
2120	1845	2448
2151	1863	2467
2141	1835	2469
2117	1829	2468
2099	1830	2470
2090	1831	2465
2094	1864	2465
2079	1859	2461
2087	1852	2467
2104	1834	2471
2118	1804	2457
2115	1817	2472
2095	1833	2479
2072	1889	2471
2078	1910	2481
2091	1857	2461
2094	1789	2468
2069	1741	2490
2036	1780	2476
2020	1836	2477
1997	1852	2474
1983	1877	2483
1977	1911	2483
1988	1970	2471
2007	2008	2456
2005	1976	2474
2006	1969	2470
1997	1964	2478
1997	1991	2458
2006	2009	2460
2000	2000	2471
1963	2009	2455
1933	2026	2458
1908	2046	2453
1915	2078	2453
1919	2091	2462
1930	2111	2456
1948	2083	2459
1968	2052	2469
1989	2052	2460
1993	2040	2466
1998	2042	2461
2009	2036	2465
2036	2034	2471
2070	2044	2460
2090	2010	2461
2102	1985	2464
2111	1936	2457
2103	1884	2457
2093	1858	2453
2084	1823	2459
2093	1830	2459
2128	1845	2447
2149	1843	2465
2143	1856	2463
2118	1827	2459
2098	1827	2465
2095	1836	2459
2092	1843	2465
2084	1872	2464
2089	1840	2460
2108	1820	2466
2125	1801	2456
2113	1797	2467
2097	1846	2485
2077	1883	2475
2080	1897	2480
2098	1853	2461
2096	1759	2463
2070	1735	2493
2038	1772	2482
2018	1821	2480
1999	1859	2478
1980	1861	2476
1980	1922	2480
1997	1964	2470
2008	1987	2460
2011	1980	2474
2003	1957	2464
1994	1969	2476
1997	1990	2461
2003	1993	2464
1997	2011	2464
1959	1998	2459
1929	2024	2452
1910	2049	2453
1914	2071	2455
1921	2106	2463
1931	2094	2460
1946	2069	2456
1976	2052	2468
1984	2038	2460
1994	2045	2465
1998	2024	2464
2010	2031	2459
2044	2040	2465
2070	2026	2460
2095	2012	2459
2106	1970	2466
2110	1933	2454
2101	1889	2456
2089	1841	2455
2085	1837	2455
2096	1835	2462
2126	1852	2450
2152	1873	2463
2135	1841	2461
2113	1842	2455
2098	1828	2470
2090	1836	2467
2094	1866	2468
2079	1868	2461
2087	1855	2455
2109	1823	2457
2122	1801	2462
2112	1816	2476
2089	1845	2487
2072	1911	2468
2078	1915	2467
2097	1843	2460
2096	1774	2471
2063	1728	2497
2032	1790	2477
2018	1848	2469
1992	1851	2463
1984	1873	2474
1984	1915	2476
1994	1975	2473
2007	2009	2457
2004	1982	2464
2002	1977	2459
1994	1960	2471
2002	1986	2462
2009	2003	2463
1996	2007	2460
1956	2022	2453
1928	2026	2444
1911	2040	2448
1921	2081	2461
1922	2091	2462
1936	2116	2463
1954	2077	2450
1977	2049	2454
1998	2045	2460
1998	2024	2471
2000	2035	2479
2018	2045	2475
2044	2048	2468
2077	2037	2460
2096	1993	2461
2109	1969	2476
2109	1927	2472
2098	1885	2466
2090	1863	2466
2084	1823	2460
2102	1839	2469
2134	1842	2471
2149	1845	2487
2135	1859	2482
2106	1837	2466
2091	1834	2473
2094	1842	2471
2089	1842	2475
2086	1873	2478
2090	1852	2469
2110	1845	2464
2123	1813	2462
2110	1805	2476
2093	1852	2495
2076	1891	2487
2080	1916	2484
2100	1861	2470
2091	1762	2474
2065	1747	2498
2034	1781	2490
2014	1848	2491
1995	1880	2478
1980	1885	2477
1985	1941	2479
1999	1972	2472
2010	1988	2464
2009	1983	2478
1997	1964	2470
1991	1984	2475
2001	1994	2455
2006	1995	2468
1995	2009	2468
1953	2009	2463
1926	2045	2456
1911	2059	2447
1917	2076	2459
1921	2106	2471
1935	2083	2469
1955	2078	2474
1983	2064	2467
1993	2051	2456
2003	2041	2466
2002	2017	2471
2018	2039	2483
2049	2051	2477
2072	2035	2460
2095	2007	2461
2103	1947	2465
2111	1913	2465
2102	1874	2467
2087	1843	2465
2084	1850	2462
2099	1836	2455
2134	1850	2456
2151	1856	2472
2133	1834	2468
2104	1845	2463
2089	1825	2465
2087	1841	2462
2093	1867	2467
2079	1861	2463
2092	1863	2474
2108	1835	2462
2118	1819	2462
2107	1827	2478
2083	1853	2485
2075	1912	2484
2078	1913	2482
2096	1849	2466
2086	1776	2477
2055	1742	2489
2029	1804	2481
2010	1851	2487
1989	1871	2470
1981	1908	2482
1980	1940	2476
1995	1991	2475
2006	1995	2465
2001	1980	2467
1999	1974	2474
1986	1971	2475
2002	1995	2456
2007	1999	2471
1989	1992	2466
1949	2016	2461
1917	2030	2455
1910	2059	2444
1918	2079	2463
1919	2089	2461
1937	2087	2464
1955	2059	2468
1979	2054	2461
1997	2057	2461
1996	2031	2457
2006	2030	2464
2019	2023	2476
2047	2033	2467
2077	2034	2467
2091	1999	2457
2104	1969	2452
2107	1908	2461
2101	1868	2455
2089	1846	2467
2081	1830	2462
2100	1856	2450
2131	1846	2456
2143	1845	2464
2131	1844	2469
2096	1825	2464
2090	1843	2465
2086	1854	2455
2082	1871	2459
2083	1876	2460
2090	1839	2473
2111	1831	2465
2119	1812	2465
2103	1826	2469
2083	1870	2475
2073	1890	2475
2082	1898	2480
2095	1827	2471
2076	1761	2476
2050	1765	2483
2025	1791	2474
2008	1846	2478
1987	1860	2474
1977	1891	2480
1985	1957	2477
1994	1977	2467
2007	1991	2463
2003	1973	2468
1993	1951	2471
1992	1986	2475
1998	1988	2457
2003	2003	2460
1991	2000	2458
1946	2003	2455
1917	2029	2457
1912	2050	2454
1917	2085	2470
1918	2099	2460
1936	2071	2455
1963	2063	2466
1984	2043	2471
1996	2048	2471
1999	2045	2462
2001	2023	2462
2025	2042	2471
2053	2030	2468
2079	2016	2467
2098	2001	2472
2102	1945	2454
2106	1914	2455
2103	1866	2453
2086	1822	2461
2089	1828	2470
2104	1836	2449
2133	1858	2451
2145	1855	2467
2125	1835	2458
2100	1831	2465
2091	1814	2470
2093	1860	2460
2082	1869	2464
2078	1861	2455
2094	1854	2466
2109	1810	2457
2122	1812	2461
2111	1835	2481
2078	1874	2474
2075	1914	2474
2082	1889	2473
2098	1820	2463
2082	1753	2486
2049	1751	2485
2028	1816	2474
2006	1841	2477
1987	1862	2464
1982	1901	2479
1987	1941	2476
2002	1999	2467
2009	1987	2464
2003	1974	2461
1997	1962	2469
1990	1962	2473
2006	2001	2464
2008	2005	2463
1987	2004	2462
1949	2022	2447
1917	2020	2452
1913	2058	2456
1918	2091	2463
1922	2105	2466
1945	2094	2451
1970	2044	2459
1988	2041	2466
1999	2044	2460
1997	2039	2459
2004	2045	2463
2028	2033	2464
2057	2035	2466
2080	2002	2457
2094	1987	2462
2105	1958	2460
2104	1894	2458
2100	1872	2459
2086	1832	2460
2084	1828	2463
2110	1860	2448
2134	1845	2457
2144	1856	2474
2123	1839	2466
2092	1827	2464
2092	1843	2471
2090	1847	2461
2083	1872	2468
2087	1863	2464
2095	1841	2471
2114	1833	2465
2119	1808	2466
2105	1836	2481
2082	1885	2477
2074	1900	2471
2089	1899	2476
2096	1807	2467
2079	1751	2483
2053	1766	2485
2025	1798	2475
2005	1852	2485
1986	1863	2474
1980	1904	2482
1989	1954	2479
1998	1973	2466
2010	1991	2467
2004	1968	2466
1997	1960	2479
1993	1985	2476
1999	1979	2458
2008	2009	2462
1984	1995	2459
1942	2010	2459
1921	2042	2458
1914	2062	2450
1916	2092	2465
1923	2101	2459
1942	2070	2458
1971	2057	2474
1988	2039	2476
1996	2056	2463
1998	2040	2452
2003	2023	2464
2030	2034	2478
2058	2021	2479
2080	2026	2468
2094	2000	2464
2098	1943	2457
2107	1903	2458
2097	1845	2462
2083	1837	2475
2083	1848	2473
2098	1848	2452
2134	1857	2463
2138	1840	2472
2118	1828	2471
2094	1831	2472
2087	1835	2473
2086	1870	2466
2081	1862	2467
2085	1856	2463
2099	1844	2477
2115	1808	2462
2119	1824	2468
2103	1831	2481
2076	1875	2476
2078	1906	2483
2083	1878	2475
2100	1815	2473
2075	1753	2483
2046	1767	2478
2025	1817	2474
2001	1838	2477
1985	1868	2473
1979	1912	2478
1986	1952	2472
1999	1996	2464
2004	1982	2464
2001	1974	2464
1995	1959	2477
1990	1978	2459
2003	1994	2461
2008	2004	2463
1983	2014	2455
1940	2024	2462
1914	2030	2446
1918	2073	2446
1916	2082	2472
1926	2109	2456
1948	2100	2456
1967	2056	2458
1989	2048	2458
1997	2041	2462
2000	2039	2454
2012	2045	2470
2026	2033	2467
2060	2041	2463
2086	2015	2457
2098	1989	2455
2109	1954	2465
2105	1895	2457
2099	1870	2452
2084	1839	2464
2084	1838	2455
2110	1854	2454
2136	1835	2462
2139	1852	2462
2116	1839	2463
2090	1831	2457
2092	1837	2478
2087	1844	2471
2082	1876	2464
2083	1862	2456
2096	1841	2461
2119	1815	2464
2115	1797	2476
2100	1836	2483
2074	1889	2472
2070	1910	2467
2087	1887	2465
2096	1786	2477
2072	1743	2493
2042	1776	2485
2017	1828	2468
1999	1867	2472
1983	1857	2474
1978	1889	2484
1990	1946	2483
1996	1994	2468
2004	2016	2461
2001	1981	2461
1997	1955	2477
1996	1969	2477
2002	1989	2481
2004	2032	2472
1976	2013	2462
1936	2020	2453
1920	2028	2456
1919	2052	2475
1922	2104	2476
1928	2117	2466
1947	2092	2458
1978	2051	2462
1990	2021	2483
2004	2042	2473
2001	2041	2473
2007	2042	2472
2036	2038	2466
2066	2026	2469
2090	2013	2460
2105	1977	2469
2106	1933	2469
2109	1897	2461
2098	1851	2455
2086	1836	2461
2093	1826	2470
2115	1836	2460
2147	1857	2471
2140	1846	2472
2116	1846	2460
2096	1826	2464
2094	1822	2481
2098	1854	2479
2083	1869	2474
2085	1870	2464
2102	1848	2463
2117	1807	2462
2119	1812	2476
2100	1829	2487
2074	1895	2478
2076	1916	2477
2090	1865	2462
2098	1789	2466
2074	1728	2489
2042	1769	2482
2018	1823	2478
1995	1850	2473
1983	1875	2474
1977	1897	2476
1990	1945	2473
2007	1994	2467
2004	1981	2467
2000	1968	2463
1992	1950	2474
1996	1978	2461
2008	1995	2468
2005	2001	2459
1975	2003	2458
1936	2013	2462
1916	2038	2445
1921	2085	2455
1921	2096	2464
1934	2105	2456
1950	2078	2464
1975	2047	2465
1995	2059	2469
2001	2045	2458
2004	2040	2452
2017	2030	2476
2036	2019	2472
2070	2031	2474
2088	2012	2458
2100	1993	2452
2110	1939	2457
2103	1875	2449
2099	1849	2463
2082	1818	2471
2090	1842	2458
2117	1850	2453
2142	1838	2457
2139	1840	2462
2113	1818	2470
2092	1826	2467
2091	1845	2472
2086	1844	2460
2083	1875	2456
2087	1844	2467
2104	1833	2467
2119	1810	2467
2106	1810	2471
2090	1857	2475
2069	1891	2470
2073	1916	2475
2093	1866	2469
2089	1774	2473
2065	1749	2487
2034	1787	2477
2013	1837	2469
1994	1861	2474
1976	1856	2483
1979	1920	2474
1991	1972	2465
2004	2000	2459
2008	1991	2469
1999	1961	2460
1995	1973	2469
1996	1989	2459
2005	2006	2464
2004	2026	2462
1970	2006	2455
1936	2031	2456
1919	2043	2451
1923	2061	2458
1927	2109	2466
1929	2106	2453
1951	2092	2460
1979	2053	2461
1994	2036	2469
2004	2052	2471
2002	2031	2457
2013	2034	2469
2041	2030	2467
2069	2016	2463
2090	2016	2466
2100	1974	2457
2105	1938	2455
2102	1889	2449
2093	1839	2447
2083	1837	2472
2090	1826	2464
2117	1844	2455
2141	1851	2466
2131	1828	2458
2111	1836	2466
2090	1815	2470
2089	1837	2475
2088	1861	2474
2074	1863	2458
2084	1856	2464
2102	1829	2469
2117	1803	2466
2110	1814	2484
2087	1841	2480
2068	1905	2469
2072	1910	2471
2094	1855	2460
2094	1774	2482
2062	1728	2496
2033	1791	2479
2014	1834	2472
1991	1857	2466
1982	1867	2483
1975	1906	2486
1994	1976	2476
2005	2003	2463
2007	1991	2460
2006	1972	2463
1993	1955	2482
2004	1993	2468
2008	2010	2478
2001	2016	2463
1968	2016	2452
1936	2020	2451
1924	2045	2458
1930	2078	2468
1924	2105	2466
1937	2114	2462
1953	2074	2450
1985	2047	2461
2001	2038	2469
2006	2034	2463
2007	2050	2463
2015	2038	2460
2044	2040	2462
2071	2028	2464
2091	1996	2458
2106	1989	2464
2108	1932	2454
2104	1889	2450
2096	1850	2456
2082	1813	2460
2095	1839	2463
2119	1841	2450
2140	1851	2468
2132	1843	2468
2104	1819	2459
2094	1832	2474
2091	1836	2472
2088	1859	2468
2081	1879	2466
2086	1843	2459
2107	1839	2461
2118	1799	2462
2110	1812	2471
2088	1857	2487
2066	1893	2472
2077	1924	2474
2095	1854	2460
2090	1765	2470
2066	1741	2497
2027	1773	2476
2013	1848	2472
1991	1862	2467
1977	1870	2471
1981	1929	2477
1992	1971	2464
2006	2007	2458
2004	1981	2473
1997	1965	2460
1995	1973	2475
2003	1985	2457
2015	2003	2458
2005	2013	2470
1966	2002	2454
1936	2034	2454
1918	2040	2452
1926	2076	2450
1929	2106	2465
1938	2097	2456
1962	2085	2457
1985	2049	2466
1998	2043	2457
2005	2043	2465
2003	2029	2461
2022	2042	2464
2046	2031	2471
2072	2025	2462
2087	2004	2465
2098	1963	2457
2110	1932	2454
2105	1878	2464
2092	1838	2461
2082	1829	2470
2086	1823	2461
2118	1846	2451
2135	1838	2472
2127	1833	2466
2104	1833	2471
2083	1816	2473
2088	1844	2466
2084	1845	2468
2074	1859	2458
2086	1843	2465
2101	1817	2461
2115	1809	2464
2101	1807	2475
2079	1851	2475
2066	1904	2466
2070	1898	2470
2092	1849	2457
2083	1763	2471
2053	1739	2487
2025	1799	2472
2007	1833	2466
1987	1857	2461
1976	1870	2479
1975	1928	2472
1994	1990	2471
2002	1997	2453
2003	1985	2460
2001	1960	2461
1994	1965	2472
2008	2001	2465
2007	1993	2471
2001	2011	2455
1963	2010	2451
1932	2015	2451
1927	2055	2452
1931	2075	2463
1925	2096	2462
1941	2096	2459
1954	2060	2455
1987	2054	2463
2005	2052	2461
2005	2034	2458
2006	2028	2464
2018	2020	2469
2048	2034	2469
2072	2013	2460
2093	1994	2451
2104	1969	2459
2106	1907	2463
2103	1881	2463
2088	1842	2470
2079	1828	2463
2095	1851	2454
2122	1838	2450
2142	1849	2472
2128	1838	2471
2096	1832	2463
2091	1843	2470
2087	1847	2461
2084	1864	2465
2078	1857	2465
2088	1844	2470
2105	1841	2469
2115	1805	2467
2102	1830	2470
2081	1855	2483
2066	1883	2480
2078	1910	2480
2089	1833	2468
2080	1767	2472
2051	1746	2485
2020	1777	2472
2009	1850	2475
1985	1860	2469
1974	1892	2480
1979	1952	2481
1988	1985	2465
2003	2010	2456
2005	1983	2470
1999	1969	2470
1997	1984	2481
2000	1989	2463
2008	2011	2464
1998	2023	2460
1959	2021	2451
1933	2042	2457
1922	2043	2461
1927	2089	2470
1925	2114	2468
1938	2099	2453
1962	2082	2456
1988	2043	2464
2001	2051	2469
2004	2047	2472
2001	2035	2465
2022	2049	2468
2048	2022	2464
2078	2013	2464
2095	1987	2471
2100	1959	2470
2108	1937	2466
2099	1880	2454
2086	1839	2455
2085	1822	2468
2094	1822	2466
2130	1853	2472
2140	1857	2480
2125	1854	2464
2104	1841	2461
2092	1819	2473
2094	1859	2475
2086	1859	2484
2076	1874	2467
2088	1858	2471
2103	1821	2464
2120	1813	2468
2106	1811	2485
2081	1867	2483
2072	1917	2476
2073	1904	2466
2095	1837	2459
2083	1752	2476
2051	1739	2489
2024	1805	2476
2001	1849	2473
1981	1879	2462
1976	1888	2475
1982	1930	2477
1998	1991	2472
2004	1995	2456
2004	1993	2459
2001	1969	2467
1994	1969	2476
2006	1995	2464
2008	1997	2466
1993	2017	2460
1954	2016	2452
1927	2019	2455
1924	2060	2459
1921	2078	2468
1924	2111	2462
1945	2101	2454
1963	2062	2461
1991	2051	2466
2003	2044	2466
1997	2040	2462
2002	2044	2467
2021	2033	2468
2052	2031	2465
2075	2003	2460
2091	1988	2463
2100	1963	2461
2106	1909	2455
2105	1879	2455
2086	1824	2457
2082	1826	2465
2099	1843	2456
2126	1832	2456
2142	1856	2472
2123	1831	2462
2097	1824	2462
2097	1831	2477
2091	1842	2466
2085	1865	2478
2083	1860	2467
2089	1844	2469
2109	1820	2465
2118	1793	2463
2105	1826	2484
2077	1861	2486
2069	1898	2480
2076	1913	2476
2091	1821	2460
2081	1761	2478
2050	1752	2492
2019	1794	2477
2002	1861	2482
1982	1870	2467
1976	1904	2479
1985	1943	2477
1993	1980	2469
2005	2000	2472
2001	1983	2466
1998	1972	2478
1995	1980	2472
2006	1984	2456
2014	2016	2466
1994	2006	2460
1951	2021	2466
1923	2044	2461
1922	2058	2450
1925	2094	2464
1930	2100	2458
1946	2083	2468
1973	2065	2476
1990	2045	2473
2001	2056	2471
2003	2034	2453
2007	2026	2468
2027	2023	2476
2057	2016	2477
2083	2027	2475
2093	1990	2460
2104	1954	2455
2113	1908	2458
2103	1854	2456
2091	1840	2479
2085	1839	2475
2100	1850	2457
2134	1855	2458
2143	1831	2465
2129	1832	2472
2102	1818	2476
2092	1830	2478
2092	1862	2473
2082	1852	2464
2083	1855	2461
2096	1837	2475
2112	1812	2469
2119	1814	2481
2098	1817	2484
2074	1871	2473
2069	1891	2474
2079	1878	2468
2096	1813	2476
2074	1743	2487
2043	1760	2482
2017	1806	2470
1999	1842	2471
1986	1863	2472
1974	1887	2488
1984	1952	2478
1992	1995	2463
2002	1986	2456
2005	1974	2464
2000	1944	2476
1996	1967	2473
2005	1993	2467
2003	2006	2465
1986	2011	2454
1950	2007	2454
1924	2028	2453
1923	2059	2463
1923	2089	2470
1929	2120	2453
1945	2084	2451
1970	2049	2463
1991	2037	2471
1998	2042	2473
2002	2057	2459
2005	2045	2463
2025	2032	2468
2060	2022	2465
2081	2000	2469
2101	2001	2470
2105	1964	2464
2107	1902	2457
2105	1868	2450
2087	1825	2463
2087	1840	2472
2108	1848	2465
2136	1853	2468
2143	1863	2468
2124	1832	2460
2099	1832	2470
2098	1825	2485
2093	1851	2475
2085	1887	2471
2077	1868	2455
2095	1851	2467
2115	1810	2465
2118	1794	2480
2104	1839	2495
2071	1880	2477
2067	1913	2473
2080	1886	2469
2094	1794	2471
2076	1751	2495
2041	1764	2489
2013	1830	2472
1997	1864	2474
1979	1858	2464
1978	1903	2487
1987	1944	2484
1996	2005	2468
2003	2015	2468
1998	1977	2458
2000	1960	2476
1995	1964	2474
2012	1993	2468
2011	2028	2479
1977	2015	2454
1944	2031	2452
1918	2029	2453
1915	2051	2461
1924	2101	2486
1930	2116	2462
1948	2100	2458
1972	2066	2464
1988	2034	2463
2002	2044	2474
2000	2025	2463
2008	2040	2474
2026	2034	2473
2058	2030	2456
2084	2018	2462
2099	1972	2461
2108	1949	2463
2106	1905	2466
2098	1862	2454
2087	1846	2468
2084	1811	2461
2115	1836	2454
2147	1846	2470
2144	1834	2465
2124	1844	2467
2099	1828	2463
2093	1833	2471
2095	1850	2471
2084	1858	2463
2087	1865	2468
2100	1837	2469
2118	1812	2455
2118	1807	2473
2098	1813	2475
2075	1876	2474
2071	1898	2476
2084	1885	2462
2095	1810	2467
2071	1739	2479
2042	1766	2478
2016	1805	2473
1997	1854	2472
1983	1877	2476
1970	1897	2478
1985	1959	2469
1997	1985	2469
2004	1986	2463
2005	1980	2461
1995	1958	2471
1995	1987	2464
2005	1994	2460
2003	2007	2458
1980	2015	2453
1937	2019	2453
1916	2047	2451
1921	2073	2456
1919	2087	2470
1928	2107	2456
1945	2082	2448
1968	2062	2460
1988	2045	2466
1996	2045	2464
1998	2047	2458
2007	2035	2465
2026	2037	2466
2059	2024	2463
2082	2002	2463
2099	1997	2465
2104	1944	2459
2105	1902	2456
2097	1859	2448
2079	1819	2460
2090	1838	2464
2112	1839	2453
2142	1854	2469
2145	1855	2467
2118	1825	2458
2097	1837	2466
2096	1827	2472
2092	1858	2470
2084	1881	2470
2084	1857	2459
2101	1851	2468
2119	1804	2459
2114	1806	2472
2096	1842	2489
2068	1879	2471
2072	1920	2472
2086	1870	2462
2095	1781	2467
2071	1742	2493
2035	1761	2477
2015	1831	2470
1994	1860	2472
1977	1861	2470
1977	1909	2487
1986	1952	2472
2000	2004	2459
2006	2000	2466
2003	1969	2456
1998	1960	2478
1999	1971	2467
2007	2004	2462
2004	2023	2466
1974	2009	2451
1938	2028	2453
1914	2026	2446
1920	2059	2455
1923	2102	2470
1928	2108	2454
1950	2096	2449
1973	2050	2454
1987	2027	2466
1996	2042	2471
1997	2034	2461
2007	2051	2465
2030	2035	2461
2060	2023	2458
2087	2009	2462
2097	1973	2469
2106	1955	2470
2102	1906	2461
2094	1864	2451
2087	1841	2460
2090	1822	2462
2117	1853	2460
2143	1853	2472
2137	1847	2464
2116	1848	2461
2092	1818	2461
2091	1828	2469
2094	1844	2471
2079	1866	2465
2086	1869	2463
2102	1837	2463
2119	1803	2459
2113	1786	2473
2093	1822	2488
2072	1901	2479
2072	1916	2474
2090	1879	2463
2094	1777	2468
2068	1719	2489
2037	1776	2479
2018	1827	2472
1995	1871	2474
1983	1874	2475
1975	1900	2479
1995	1968	2474
2005	1990	2461
2008	1985	2470
2006	1977	2469
1994	1958	2477
2000	1997	2463
2008	1996	2458
2002	2003	2466
1971	2013	2466
1933	2022	2452
1911	2053	2449
1918	2064	2451
1920	2087	2458
1933	2105	2467
1946	2069	2460
1973	2060	2472
1985	2045	2470
1990	2036	2456
1998	2036	2461
2004	2016	2474
2035	2025	2482
2062	2031	2481
2082	2016	2463
2095	1990	2466
2101	1920	2463
2103	1869	2465
2097	1839	2483
2081	1827	2475
2089	1857	2469
2117	1845	2452
2144	1843	2466
2139	1829	2481
2109	1817	2478
2094	1843	2483
2085	1843	2474
2087	1861	2465
2084	1862	2474
2086	1830	2475
2106	1834	2474
2116	1807	2469
2107	1816	2469
2091	1840	2482
2069	1877	2475
2078	1915	2479
2091	1862	2474
2089	1789	2471
2067	1748	2496
2030	1763	2479
2018	1829	2475
1997	1848	2483
1983	1870	2485
1983	1924	2484
1992	1963	2474
2010	2007	2460
2009	1985	2472
2005	1964	2474
2001	1971	2484
2000	1981	2461
2011	2000	2462
2007	2005	2473
1968	2005	2462
1937	2028	2464
1914	2039	2452
1919	2066	2459
1922	2093	2464
1935	2092	2464
1951	2082	2457
1972	2044	2464
1989	2043	2467
1993	2051	2461
1994	2036	2465
2008	2040	2467
2037	2024	2466
2062	2023	2469
2086	2005	2459
2093	1971	2454
2103	1940	2459
2099	1877	2449
2091	1852	2462
2084	1838	2464
2089	1838	2454
2121	1865	2455
2142	1847	2462
2132	1845	2465
2110	1834	2466
2092	1818	2469
2094	1858	2473
2090	1856	2466
2079	1873	2462
2088	1860	2465
2103	1825	2457
2122	1814	2468
2111	1807	2476
2087	1849	2481
2073	1902	2476
2075	1899	2467
2096	1852	2462
2093	1763	2474
2063	1735	2487
2033	1789	2475
2013	1820	2464
1996	1858	2465
1984	1865	2479
1983	1919	2475
1998	1982	2471
2006	1989	2457
2008	1979	2463
2005	1950	2458
1997	1954	2472
2005	1988	2462
2009	1987	2468
2001	2012	2460
1962	2006	2451
1924	2019	2451
1916	2044	2448
1922	2058	2460
1924	2097	2471
1935	2101	2465
1945	2067	2456
1976	2041	2458
1990	2029	2472
1993	2037	2474
1996	2038	2477
2008	2039	2475
2038	2043	2462
2068	2019	2463
2087	1993	2466
2098	1964	2473
2101	1920	2474
2102	1896	2462
2089	1849	2461
2084	1827	2467
2098	1830	2463
2123	1831	2470
2144	1862	2481
2131	1852	2469
2101	1838	2461
2096	1829	2467
2091	1826	2473
2092	1859	2481
2083	1876	2474
2085	1854	2469
2108	1834	2462
2120	1787	2460
2112	1812	2483
2088	1842	2493
2072	1898	2478
2076	1923	2474
2094	1844	2459
2091	1772	2472
2065	1738	2498
2033	1779	2483
2019	1857	2484
1992	1861	2467
1983	1881	2477
1990	1928	2483
2001	1964	2472
2013	1999	2464
2009	1978	2471
2003	1974	2470
1995	1978	2476
2006	1981	2462
2015	2002	2471
2002	2002	2465
1960	2011	2454
1929	2039	2455
1908	2045	2447
1916	2073	2462
1927	2095	2466
1937	2093	2458
1959	2075	2461
1980	2047	2459
1992	2041	2458
1995	2035	2468
1999	2031	2466
2014	2046	2465
2042	2036	2468
2071	2026	2458
2088	1989	2461
2098	1962	2463
2107	1936	2459
2099	1882	2459
2088	1857	2454
2087	1838	2458
2096	1834	2461
2131	1856	2459
2143	1852	2472
2129	1855	2461
2104	1840	2460
2090	1833	2463
2094	1856	2465
2089	1851	2472
2079	1875	2461
2088	1857	2461
2107	1826	2459
2123	1811	2457
2108	1800	2478
2088	1852	2481
2073	1901	2473
2074	1900	2468
2099	1848	2459
2090	1755	2471
2060	1741	2488
2036	1794	2475
2015	1839	2475
1994	1869	2468
1986	1879	2474
1988	1935	2480
2004	1985	2471
2010	1990	2461
2012	1987	2463
2006	1955	2465
1998	1969	2479
2008	1997	2463
2014	2000	2465
1999	2012	2457
1958	2012	2454
1925	2029	2459
1915	2056	2460
1918	2082	2464
1921	2110	2458
1940	2089	2452
1955	2063	2462
1982	2052	2473
1989	2055	2475
1992	2059	2465
1995	2046	2460
2016	2041	2468
2049	2040	2476
2070	2015	2486
2087	2010	2479
2096	1982	2471
2099	1925	2459
2102	1888	2461
2086	1834	2479
2082	1834	2484
2097	1864	2477
2119	1859	2468
2141	1869	2473
2127	1838	2471
2101	1823	2478
2094	1829	2494
2087	1848	2483
2083	1882	2477
2076	1871	2465
2089	1845	2471
2109	1819	2472
2119	1792	2478
2105	1831	2491
2078	1860	2481
2067	1894	2470
2084	1903	2476
2097	1821	2471
2086	1762	2491
2057	1748	2493
2027	1800	2475
2012	1853	2475
1992	1850	2468
1985	1889	2487
1990	1935	2487
1999	1978	2468
2013	2005	2462
2006	1972	2460
2004	1954	2467
1997	1955	2484
2007	1979	2468
2015	2016	2468
1995	2000	2456
1953	2010	2454
1925	2021	2455
1913	2034	2457
1921	2087	2471
1920	2104	2458
1935	2088	2453
1961	2064	2462
1977	2034	2465
1991	2053	2469
1993	2039	2461
1996	2034	2459
2017	2044	2465
2049	2025	2463
2074	2015	2457
2091	1987	2459
2098	1960	2454
2103	1927	2454
2096	1875	2452
2085	1847	2458
2083	1830	2461
2096	1846	2454
2129	1858	2456
2139	1852	2466
2126	1851	2457
2097	1826	2456
2090	1824	2467
2091	1852	2462
2083	1855	2461
2078	1874	2452
2093	1846	2461
2106	1818	2451
2121	1811	2460
2103	1808	2477
2078	1870	2475
2070	1901	2467
2079	1895	2465
2100	1831	2459
2082	1742	2476
2054	1750	2487
2030	1800	2476
2007	1845	2474
1994	1874	2463
1984	1890	2479
1992	1940	2480
2004	1978	2478
2009	1995	2462
2009	1995	2461
2002	1963	2467
2000	1977	2471
2012	1987	2466
2012	1999	2463
1996	2013	2457
1945	2018	2452
1917	2036	2452
1917	2065	2452
1918	2086	2456
1927	2111	2456
1944	2090	2461
1963	2062	2459
1983	2056	2472
1993	2053	2455
1997	2044	2450
2006	2034	2473
2022	2029	2472
2055	2046	2483
2075	2022	2465
2094	2013	2456
2103	1969	2464
2107	1905	2461
2106	1883	2468
2083	1836	2471
2084	1847	2464
2102	1857	2455
2131	1837	2451
2148	1850	2479
2123	1826	2474
2095	1829	2466
2094	1842	2476
2089	1850	2455
2083	1858	2469
2081	1843	2470
2094	1845	2471
2110	1825	2471
2116	1808	2464
2102	1833	2477
2075	1857	2481
2076	1900	2474
2085	1898	2479
2095	1815	2470
2083	1765	2485
2050	1752	2486
2028	1805	2470
2014	1848	2483
1988	1857	2473
1983	1909	2480
1987	1947	2478
2001	1984	2462
2014	1991	2467
2010	1975	2466
2007	1975	2469
2002	1985	2475
2010	1990	2459
2016	2014	2467
1988	1996	2462
1949	2021	2451
1925	2037	2454
1919	2055	2455
1922	2095	2468
1927	2106	2456
1946	2093	2451
1969	2063	2462
1988	2029	2467
2002	2046	2471
1998	2023	2456
2006	2037	2461
2028	2032	2465
2057	2022	2462
2083	2012	2466
2097	1984	2466
2104	1965	2459
2107	1914	2455
2096	1853	2447
2086	1839	2465
2083	1823	2465
2106	1854	2452
2137	1865	2463
2139	1848	2463
2123	1845	2460
2098	1829	2463
2089	1834	2475
2089	1859	2471
2079	1863	2462
2081	1875	2456
2095	1846	2460
2113	1812	2455
2120	1810	2471
2101	1825	2484
2076	1890	2475
2071	1910	2469
2083	1893	2463
2101	1815	2467
2079	1737	2484
2052	1769	2483
2029	1814	2471
2006	1855	2472
1991	1877	2471
1979	1894	2479
1992	1955	2474
2005	1995	2465
2009	2000	2458
2010	1991	2461
2002	1956	2472
2002	1978	2462
2012	1986	2466
2009	2004	2456
1985	2016	2459
1942	2015	2452
1918	2039	2444
1919	2055	2460
1917	2084	2462
1930	2114	2454
1941	2088	2458
1970	2059	2463
1986	2051	2472
1994	2042	2463
2001	2049	2450
2004	2033	2469
2031	2025	2470
2065	2028	2478
2078	2002	2466
2092	1998	2458
2103	1951	2456
2100	1892	2453
2101	1860	2468
2084	1828	2476
2086	1848	2473
2106	1851	2457
2133	1854	2457
2139	1845	2469
2116	1817	2473
2094	1835	2467
2085	1829	2481
2084	1854	2467
2076	1869	2462
2078	1844	2462
2099	1845	2466
2113	1812	2462
2111	1807	2474
2100	1840	2484
2069	1871	2472
2071	1907	2472
2090	1877	2467
2095	1792	2469
2076	1751	2487
2046	1759	2479
2024	1828	2472
2003	1850	2475
1984	1863	2469
1982	1920	2482
1989	1953	2472
2003	2004	2465
2009	1997	2471
2006	1971	2462
2002	1970	2475
2000	1978	2461
2014	1996	2466
2009	2015	2473
1977	2000	2461
1942	2030	2458
1918	2040	2448
1920	2065	2454
1922	2088	2477
1927	2098	2465
1945	2104	2462
1968	2064	2461
1988	2040	2463
2002	2045	2473
1999	2022	2462
2009	2045	2476
2028	2039	2473
2056	2031	2463
2085	2012	2461
2097	1971	2465
2106	1952	2468
2102	1897	2465
2091	1857	2453
2079	1839	2463
2080	1820	2463
2109	1849	2454
2136	1849	2470
2133	1845	2469
2114	1838	2466
2085	1815	2459
2085	1828	2467
2085	1841	2468
2075	1861	2462
2081	1864	2457
2095	1830	2462
2113	1805	2456
2111	1795	2471
2096	1824	2482
2075	1888	2473
2074	1898	2468
2092	1876	2462
2101	1780	2471
2074	1732	2493
2047	1779	2483
2021	1816	2472
2003	1863	2474
1989	1867	2471
1983	1892	2483
1998	1967	2475
2007	1994	2464
2010	1996	2470
2012	1972	2460
2002	1959	2472
2005	1992	2466
2014	1988	2463
2009	2010	2465
1978	2014	2451
1941	2007	2451
1924	2041	2451
1924	2059	2459
1923	2088	2472
1935	2107	2447
1947	2070	2450
1976	2053	2469
1995	2036	2473
1998	2042	2470
2003	2046	2451
2009	2019	2459
2033	2022	2477
2067	2014	2475
2083	2006	2474
2098	1994	2466
2099	1937	2454
2098	1891	2458
2094	1844	2464
2080	1827	2478
2084	1842	2473
2108	1846	2453
2134	1858	2463
2131	1840	2468
2108	1817	2475
2090	1829	2481
2079	1825	2479
2083	1861	2466
2075	1878	2464
2077	1849	2466
2099	1835	2481
2115	1799	2478
2108	1823	2478
2094	1856	2484
2071	1891	2475
2077	1912	2484
2091	1861	2475
2098	1804	2477
2073	1770	2489
2039	1785	2479
2023	1838	2475
2001	1851	2483
1986	1878	2484
1984	1940	2486
1994	1980	2472
2011	2015	2464
2012	1984	2475
2007	1972	2468
2000	1978	2487
2001	1982	2466
2012	2014	2464
2008	2006	2462
1973	2001	2458
1945	2028	2469
1915	2041	2460
1920	2072	2468
1920	2101	2470
1926	2097	2457
1952	2084	2462
1979	2046	2472
1994	2048	2475
1998	2053	2473
1999	2038	2455
2010	2040	2474
2037	2016	2475
2067	2023	2468
2087	2015	2468
2094	1977	2457
2102	1945	2461
2095	1871	2458
2091	1847	2459
2079	1832	2473
2082	1822	2462
2116	1857	2459
2136	1836	2464
2131	1827	2463
2110	1822	2468
2084	1808	2469
2083	1842	2476
2082	1849	2469
2071	1867	2459
2079	1853	2466
2098	1820	2467
2118	1813	2466
2111	1803	2477
2092	1835	2481
2072	1892	2474
2074	1896	2473
2095	1863	2461
2095	1774	2473
2068	1735	2491
2038	1787	2481
2018	1826	2468
1999	1869	2465
1989	1865	2475
1985	1903	2479
1999	1977	2472
2007	1995	2451
2011	1996	2465
2008	1972	2464
1998	1958	2469
2007	1996	2461
2008	1995	2463
2004	2024	2458
1971	2013	2456
1938	2018	2451
1921	2044	2455
1927	2058	2458
1925	2091	2464
1937	2099	2462
1946	2056	2450
1982	2046	2461
1993	2025	2460
2000	2032	2458
2003	2035	2462
2013	2017	2459
2040	2038	2464
2069	2018	2460
2090	1996	2455
2101	1971	2469
2102	1908	2458
2103	1890	2458
2094	1844	2452
2080	1821	2454
2092	1830	2462
2116	1827	2452
2141	1858	2468
2130	1849	2463
2104	1833	2454
2089	1835	2471
2084	1813	2470
2087	1856	2474
2076	1877	2470
2077	1852	2459
2103	1847	2468
2118	1800	2463
2112	1821	2476
2094	1854	2489
2070	1899	2469
2079	1929	2474
2094	1854	2462
2097	1778	2472
2070	1747	2501
2036	1777	2479
2020	1850	2478
1998	1861	2473
1987	1878	2474
1990	1929	2483
1999	1973	2464
2012	2014	2460
2010	1983	2465
2005	1973	2454
1998	1978	2478
2002	1984	2455
2013	2011	2468
2001	2009	2463
1969	2008	2448
1939	2030	2457
1915	2035	2444
1925	2081	2462
1921	2105	2463
1935	2106	2453
1957	2084	2454
1984	2031	2460
2000	2035	2472
2000	2029	2474
2001	2028	2465
2016	2048	2472
2042	2016	2466
2070	2023	2471
2090	1996	2472
2095	1964	2467
2107	1951	2462
2099	1877	2448
2089	1848	2459
2082	1825	2467
2087	1823	2464
2119	1862	2467
2136	1851	2465
2126	1851	2462
2104	1836	2463
2085	1813	2468
2085	1841	2480
2083	1846	2474
2074	1869	2464
2083	1851	2465
2102	1815	2461
2122	1802	2471
2110	1794	2484
2089	1844	2485
2072	1906	2477
2074	1902	2468
2097	1853	2462
2093	1755	2472
2063	1731	2491
2034	1795	2479
2013	1837	2469
1996	1874	2466
1985	1871	2479
1985	1917	2480
2000	1985	2473
2007	1999	2459
2008	1994	2466
2004	1966	2465
1993	1957	2477
2004	1995	2467
2009	1986	2468
1999	2013	2460
1962	2010	2455
1932	2021	2449
1921	2051	2454
1926	2065	2457
1926	2103	2459
1939	2101	2461
1950	2057	2454
1986	2050	2462
1997	2031	2465
2004	2035	2457
2006	2031	2467
2017	2019	2466
2049	2032	2466
2074	2010	2464
2092	1996	2459
2106	1969	2469
2104	1913	2456
2103	1881	2454
2090	1829	2459
2081	1819	2463
2094	1830	2463
2121	1825	2454
2143	1855	2464
2131	1829	2463
2107	1819	2458
2093	1828	2471
2085	1827	2469
2085	1860	2467
2077	1866	2461
2086	1845	2463
2111	1831	2464
2120	1790	2462
2110	1815	2480
2089	1852	2487
2072	1888	2470
2083	1913	2472
2098	1833	2454
2091	1764	2469
2064	1740	2493
2030	1785	2474
2015	1862	2478
1989	1860	2462
1980	1886	2472
1985	1927	2479
1998	1971	2471
2005	2007	2462
2001	1978	2467
1998	1972	2464
1993	1968	2471
1999	1977	2458
2010	2005	2470
1996	2001	2463
1957	2010	2452
1929	2031	2453
1911	2035	2456
1918	2084	2468
1918	2107	2465
1936	2102	2456
1961	2071	2459
1980	2027	2464
1994	2040	2471
1999	2037	2467
1999	2043	2460
2018	2046	2466
2045	2019	2466
2073	2022	2471
2089	1991	2477
2102	1973	2466
2108	1938	2460
2101	1861	2453
2090	1830	2459
2082	1813	2472
2089	1829	2464
2125	1866	2458
2140	1848	2459
2132	1845	2464
2108	1819	2469
2092	1809	2481
2093	1856	2483
2081	1860	2469
2078	1875	2459
2094	1844	2469
2114	1809	2468
2126	1803	2481
2110	1811	2488
2083	1870	2481
2073	1911	2473
2080	1896	2473
2104	1840	2473
2089	1750	2487
2058	1753	2495
2029	1812	2477
2008	1854	2466
1997	1877	2467
1986	1873	2489
1988	1928	2484
1999	1994	2479
2002	2005	2457
2004	1993	2459
1998	1951	2474
1995	1959	2478
2007	1984	2469
2005	2003	2465
1997	2020	2455
1954	2013	2457
1926	2021	2452
1919	2053	2457
1916	2082	2468
1921	2120	2457
1938	2101	2458
1957	2063	2461
1985	2047	2467
1995	2046	2470
2001	2056	2460
2003	2047	2469
2016	2042	2467
2049	2044	2464
2074	2013	2467
2095	2012	2465
2105	1978	2468
2103	1929	2458
2100	1892	2449
2081	1827	2458
2082	1832	2464
2100	1851	2463
2126	1851	2465
2149	1868	2468
2132	1837	2461
2103	1832	2466
2097	1828	2477
2090	1841	2472
2087	1875	2470
2079	1864	2456
2091	1856	2466
2114	1822	2463
2125	1791	2469
2115	1828	2486
2086	1857	2479
2074	1896	2470
2087	1902	2470
2100	1814	2461
2089	1758	2484
2055	1735	2489
2026	1803	2473
2010	1859	2473
1988	1855	2460
1983	1889	2482
1987	1924	2482
1997	1974	2469
2006	2002	2465
1998	1970	2458
1997	1959	2471
1991	1957	2482
1999	1976	2462
2009	2010	2480
1986	2005	2461
1951	2024	2452
1925	2022	2462
1911	2041	2453
1918	2091	2474
1919	2106	2468
1935	2099	2456
1959	2071	2462
1981	2039	2454
2000	2049	2470
1999	2026	2477
2004	2033	2484
2022	2053	2488
2047	2037	2465
2075	2032	2462
2094	1987	2466
2106	1958	2478
2108	1923	2487
2091	1882	2469
2081	1858	2471
2079	1831	2470
2099	1836	2468
2136	1852	2487
2142	1849	2491
2128	1863	2482
2098	1844	2474
2093	1833	2474
2095	1844	2481
2088	1840	2491
2084	1876	2482
2094	1854	2483
2115	1833	2461
2128	1820	2470
2107	1807	2492
2086	1865	2496
2074	1911	2492
2080	1914	2477
2098	1863	2466
2077	1768	2484
2050	1765	2496
2024	1812	2487
1998	1868	2487
1982	1900	2477
1973	1909	2481
1984	1959	2481
1997	1985	2476
2003	2000	2468
2002	1993	2477
1990	1974	2475
1987	1991	2475
1996	1990	2460
2003	1998	2471
1988	2024	2471
1945	2027	2462
1923	2046	2454
1911	2064	2456
1912	2079	2467
1921	2119	2470
1934	2094	2465
1953	2077	2471
1984	2069	2472
1988	2043	2461
1998	2041	2464
2001	2027	2476
2020	2048	2479
2048	2051	2471
2069	2022	2456
2090	2006	2460
2101	1960	2466
2101	1911	2460
2094	1879	2463
2076	1837	2461
2079	1844	2456
2098	1846	2451
2133	1838	2456
2146	1856	2471
2124	1835	2462
2099	1850	2459
2092	1837	2469
2088	1845	2460
2087	1862	2472
2082	1854	2467
2097	1858	2469
2118	1820	2463
2120	1803	2463
2107	1819	2481
2080	1847	2483
2081	1907	2478
2089	1902	2479
2098	1814	2466
2085	1756	2482
2050	1743	2485
2026	1810	2477
2006	1860	2480
1985	1868	2469
1983	1912	2479
1988	1936	2474
2000	1975	2463
2009	1987	2459
2001	1969	2463
1998	1978	2473
1990	1976	2465
2003	1990	2454
2010	2010	2462
1984	1997	2457
1945	2024	2456
1920	2035	2457
1910	2066	2447
1917	2106	2457
1921	2107	2456
1940	2095	2460
1963	2058	2475
1978	2054	2472
1990	2063	2458
1992	2035	2453
2003	2034	2471
2022	2027	2485
2048	2037	2480
2076	2040	2466
2086	1996	2459
2099	1960	2464
2101	1893	2468
2091	1843	2469
2081	1849	2481
2077	1835	2467
2099	1859	2455
2134	1858	2465
2137	1843	2472
2124	1846	2476
2097	1835	2471
2093	1850	2475
2091	1858	2468
2083	1859	2466
2086	1870	2467
2098	1838	2475
2121	1823	2467
2122	1816	2473
2105	1817	2479
2083	1883	2476
2082	1902	2477
2093	1886	2470
2107	1811	2471
2080	1733	2478
2050	1764	2480
2026	1802	2474
2004	1842	2476
1991	1867	2473
1980	1885	2478
1992	1957	2471
2002	1991	2467
2007	1994	2462
2007	1986	2468
1995	1959	2477
1993	1986	2467
2004	1993	2458
2005	2002	2469
1984	2006	2467
1942	2017	2462
1917	2049	2452
1915	2070	2452
1917	2092	2467
1927	2116	2464
1943	2077	2461
1966	2065	2469
1985	2050	2473
1993	2041	2459
2001	2047	2455
2004	2027	2474
2023	2028	2480
2055	2037	2480
2072	2013	2465
2093	2010	2460
2099	1945	2459
2099	1894	2459
2097	1860	2463
2077	1830	2472
2082	1855	2466
2104	1856	2453
2135	1851	2463
2144	1858	2473
2120	1824	2475
2099	1843	2472
2097	1840	2473
2092	1858	2465
2088	1879	2466
2086	1848	2468
2103	1847	2478
2122	1813	2471
2119	1810	2476
2106	1850	2483
2080	1870	2471
2085	1907	2480
2100	1873	2479
2102	1792	2478
2079	1754	2493
2046	1765	2479
2025	1821	2478
2008	1853	2483
1989	1855	2485
1985	1915	2489
1992	1956	2476
2006	2000	2467
2009	1998	2471
2002	1962	2464
1999	1967	2484
1996	1972	2472
2005	1996	2464
2010	2005	2473
1979	1991	2455
1944	2017	2457
1919	2032	2453
1918	2064	2465
1918	2108	2480
1920	2104	2460
1946	2085	2453
1973	2046	2469
1988	2025	2472
1998	2046	2480
1994	2028	2464
2001	2038	2469
2027	2028	2473
2056	2020	2460
2084	2022	2469
2092	1979	2463
2100	1948	2461
2101	1895	2462
2091	1845	2449
2085	1835	2467
2085	1821	2465
2113	1849	2450
2140	1856	2467
2138	1841	2462
2121	1843	2462
2098	1820	2465
2096	1833	2468
2099	1861	2470
2084	1868	2461
2090	1866	2458
2105	1832	2464
2124	1808	2454
2123	1810	2476
2103	1832	2487
2079	1897	2473
2081	1905	2473
2096	1868	2460
2104	1796	2468
2073	1732	2491
2046	1784	2478
2022	1821	2472
1997	1852	2470
1987	1869	2468
1979	1897	2482
1994	1963	2470
2006	1993	2464
2003	1985	2464
2002	1976	2458
1992	1948	2476
1998	1980	2465
2012	1991	2466
2006	2006	2464
1979	2010	2456
1936	2010	2454
1913	2039	2456
1915	2062	2464
1912	2092	2468
1929	2112	2453
1946	2076	2447
1976	2043	2465
1991	2031	2478
1991	2029	2467
1995	2046	2460
2003	2035	2462
2029	2027	2467
2062	2022	2473
2080	1993	2464
2095	1991	2469
2100	1936	2458
2099	1891	2453
2096	1863	2461
2079	1817	2462
2091	1845	2467
2118	1852	2455
2142	1858	2462
2139	1855	2469
2115	1819	2454
2100	1837	2467
2098	1834	2474
2096	1846	2464
2087	1881	2467
2085	1849	2453
2107	1850	2461
2126	1816	2459
2120	1810	2467
2103	1862	2490
2074	1890	2468
2080	1925	2469
2099	1873	2461
2100	1774	2456
2076	1747	2491
2040	1768	2477
2019	1828	2470
1999	1864	2475
1980	1870	2466
1981	1924	2473
1991	1950	2470
2005	1997	2461
2007	1996	2474
1998	1967	2458
1998	1970	2475
1996	1978	2460
2007	1993	2459
2009	2008	2469
1970	1999	2454
1933	2033	2456
1911	2036	2457
1912	2063	2452
1914	2096	2469
1927	2088	2454
1949	2077	2452
1974	2039	2469
1988	2032	2463
1996	2055	2464
1991	2035	2457
2007	2049	2460
2033	2036	2465
2060	2020	2464
2087	2020	2460
2093	1974	2464
2103	1939	2457
2103	1889	2450
2090	1841	2451
2085	1838	2464
2093	1830	2461
2118	1863	2453
2146	1864	2465
2137	1846	2455
2118	1849	2459
2098	1823	2468
2098	1852	2477
2095	1875	2472
2083	1881	2460
2091	1877	2460
2107	1837	2462
2129	1814	2470
2123	1824	2485
2104	1796	2468
2073	1732	2491
2046	1784	2478
2022	1821	2472
1997	1852	2470
1987	1869	2468
1979	1897	2482
1994	1963	2470
2006	1993	2464
2003	1985	2464
2002	1976	2458
1992	1948	2476
1998	1980	2465
2012	1991	2466
2006	2006	2464
1979	2010	2456
1936	2010	2454
1913	2039	2456
1915	2062	2464
1912	2092	2468
1929	2112	2453
1946	2076	2447
1976	2043	2465
1991	2031	2478
1991	2029	2467
1995	2046	2460
2003	2035	2462
2029	2027	2467
2062	2022	2473
2080	1993	2464
2095	1991	2469
2100	1936	2458
2099	1891	2453
2096	1863	2461
2079	1817	2462
2091	1845	2467
2118	1852	2455
2142	1858	2462
2139	1855	2469
2115	1819	2454
2100	1837	2467
2098	1834	2474
2096	1846	2464
2087	1881	2467
2085	1849	2453
2107	1850	2461
2126	1816	2459
2120	1810	2467
2103	1862	2490
2074	1890	2468
2080	1925	2469
2099	1873	2461
2100	1774	2456
2076	1747	2491
2040	1768	2477
2019	1828	2470
1999	1864	2475
1980	1870	2466
1981	1924	2473
1991	1950	2470
2005	1997	2461
2007	1996	2474
1998	1967	2458
1998	1970	2475
1996	1978	2460
2007	1993	2459
2009	2008	2469
1970	1999	2454
1933	2033	2456
1911	2036	2457
1912	2063	2452
1914	2096	2469
1927	2088	2454
1949	2077	2452
1974	2039	2469
1988	2032	2463
1996	2055	2464
1991	2035	2457
2007	2049	2460
2033	2036	2465
2060	2020	2464
2087	2020	2460
2093	1974	2464
2103	1939	2457
2103	1889	2450
2090	1841	2451
2085	1838	2464
2093	1830	2461
2118	1863	2453
2146	1864	2465
2137	1846	2455
2118	1849	2459
2098	1823	2468
2098	1852	2477
2095	1875	2472
2083	1881	2460
